AT,AP,AH,AFDP,GTEP,TIT,TAT,TEY,CDP,CO,NOX
9.3779,1020.1,90.262,2.3927,19.166,1043.6,541.16,110.16,10.564,9.3472,98.741
9.2985,1019.9,89.934,2.3732,19.119,1039.9,538.94,109.23,10.572,11.016,104.29
9.1337,1019.8,89.868,2.3854,19.178,1041,539.47,109.62,10.543,10.75,103.47
8.9715,1019.3,89.49,2.3825,19.18,1037.1,536.89,108.88,10.458,12.287,108.81
9.0157,1019.1,89.099,2.4044,19.206,1043.5,541.25,110.09,10.464,9.8229,100.02
9.0465,1019,88.783,2.3826,19.304,1042.5,540.14,110.23,10.461,10.336,96.442
8.8649,1019,88.853,2.4237,19.269,1043.5,540.87,110.53,10.48,9.8101,97.125
8.9862,1019.2,88.76,2.4409,19.446,1043.7,540.65,110.61,10.475,9.4641,93.059
8.9956,1019.5,88.624,2.3959,19.217,1037.3,536.89,109.03,10.463,11.877,107.44
8.9836,1019.6,88.561,2.4067,19.14,1039.7,538.61,109.28,10.451,10.587,107.68
9.175,1019.7,88.01,2.4123,19.171,1037.7,537.38,108.71,10.439,11.754,109.92
9.6743,1019.2,87.943,2.6775,21.565,1064,545.71,121.7,11.139,5.3452,85.054
10.222,1018.7,85.353,2.9358,23.758,1084.1,550.02,132.96,11.782,1.2288,74.717
10.446,1018.2,84.241,2.9752,24.087,1085.8,549.94,134.19,11.927,1.2025,74.572
10.613,1018.3,83.585,2.9881,24.168,1085.9,550.01,134.33,11.956,1.5994,75.285
10.648,1018.3,83.569,2.9675,24.205,1086.2,550.01,134.55,11.945,1.6845,77.765
10.497,1018.4,84.474,2.9819,24.311,1086.9,549.9,135.2,11.855,1.5631,74.704
10.307,1018.5,85.198,2.9466,23.949,1084.8,550.07,133.72,11.835,1.6812,74.936
10.058,1018.8,86.008,2.9182,23.774,1084.3,550.15,133.28,11.731,1.7324,74.497
9.9999,1019.1,86.862,2.8291,22.92,1072.8,546.07,127.52,11.484,2.2109,82.702
9.8025,1019.2,86.946,2.4141,19.377,1038.7,538.09,109.26,10.52,10.703,101.11
9.7671,1019.3,88.491,2.4144,19.299,1037.6,537.79,108.48,10.555,12.231,104.09
9.9573,1019.4,89.105,2.9147,23.88,1083.8,549.89,133.02,11.844,2.2008,75.962
10.14,1019.5,88.622,2.9467,24.112,1085.4,550,134.06,11.884,1.5388,74.513
10.153,1019.3,88.795,2.9202,23.807,1083.8,549.94,132.81,11.772,1.9391,74.557
10.092,1019.1,89.509,2.4281,19.548,1034.1,534.52,108.46,10.473,12.502,97.766
10.166,1019.4,89.414,2.4152,19.354,1036.2,536.48,108.38,10.418,12.513,103.11
10.178,1019.4,88.92,2.4019,19.207,1040.5,539.94,108.66,10.403,11.065,105.86
10.097,1019.5,89.333,2.3934,19.271,1042,540.77,109.08,10.407,11.058,102.62
10.062,1019.5,88.352,2.3926,19.301,1040.9,540.03,109.03,10.412,10.995,98.788
10.005,1019.7,88.233,2.4149,19.395,1040.2,539.02,109.23,10.451,11.238,96.214
9.9468,1020,88.765,2.4483,19.281,1037.5,537.43,108.38,10.557,10.664,110.88
10.002,1020.5,89.082,2.9287,24.021,1084.9,550.13,133.8,11.877,1.9702,74.514
10.212,1020.9,90.721,2.998,24.375,1086.9,550.03,135.3,11.921,1.612,74.406
10.709,1021.2,91.001,2.9698,24.366,1086.8,550.12,135,11.844,1.7877,74.619
11.361,1021.3,90.257,2.9838,24.285,1086.2,549.94,134.47,11.843,1.4215,75.16
11.385,1021,90.47,2.9837,24.396,1086.9,550,134.99,11.842,1.2972,75.942
11.636,1021,89.907,2.9696,24.24,1086.1,550.06,134.3,11.943,1.859,76.213
11.616,1021.4,89.929,2.9722,24.063,1085.4,549.99,133.86,11.896,1.873,72.875
11.347,1021.6,90.622,2.9726,24.224,1086.5,550.06,134.82,11.94,1.7353,73.401
11.212,1021.9,91.365,2.9808,24.105,1085.7,549.92,134.26,11.78,1.7842,72.576
11.025,1022.4,92.01,2.9796,24.334,1086.8,549.93,135.2,11.877,1.6639,70.583
11.075,1022.9,91.736,2.9672,24.183,1086,549.83,134.41,11.866,2.2323,71.273
11.207,1023.3,91.121,2.9573,24.216,1086.1,550.07,134.49,11.845,1.6238,70.291
11.116,1023.8,91.464,2.9908,24.051,1085.2,550.12,133.83,11.894,2.1906,72.247
11.065,1024,92.12,2.987,24.151,1085.9,549.76,134.22,11.945,1.8963,70.738
11.058,1024.1,92.464,2.9821,24.102,1085.7,549.78,134.02,11.918,1.8312,71.614
11.072,1024.3,92.539,2.9667,24.072,1085.5,549.81,133.79,11.901,2.3623,74.145
11.298,1024.3,91.246,2.9524,24.11,1085.9,550.07,134.01,11.901,2.0752,74.198
11.208,1024.8,91.335,2.9783,24.117,1086.1,550.11,134.19,11.827,1.8299,74.022
11.018,1025.3,92.433,2.4519,19.742,1037.4,535.55,109.43,10.572,13.05,93.818
11.117,1025.4,92.315,2.4309,19.335,1043,540.77,109.36,10.495,10.936,93.377
11.227,1025.3,91.631,2.4395,19.323,1043.7,541.39,109.31,10.481,10.925,94.357
11.066,1025.3,92.353,2.4602,19.378,1046.4,542.99,110,10.468,9.5175,92.316
10.939,1025.8,91.885,2.4815,19.403,1043.7,540.97,109.77,10.465,10.63,93.735
10.772,1026.4,91.225,2.9405,23.987,1085.9,549.94,134.14,11.881,1.8162,75.431
10.548,1026.7,91.415,2.9532,24.106,1087.2,549.96,135.1,11.895,1.9498,75.332
10.331,1027.2,92.237,2.9239,23.909,1086.2,550.02,134.28,11.851,2.353,77.03
10.498,1027.7,91.008,2.9103,23.642,1084.6,549.92,132.97,11.898,2.1934,76.908
11.038,1027.3,87.747,2.9169,23.72,1084.6,550.03,132.74,11.774,1.9812,74.345
11.868,1026.8,84.105,2.9599,24.084,1086,549.98,133.67,11.817,1.7273,74.548
11.918,1026.3,82.926,2.9606,24.012,1085.3,550.06,133.28,11.916,1.9835,75.881
12.244,1026,82.729,3.3391,27.358,1091.4,542.29,143.33,12.684,1.6719,71.263
12.276,1026,82.838,3.9917,33.112,1100,527.75,161.29,14.066,0.79442,60.815
12.228,1025.9,84.673,4.0548,33.46,1099.9,526.54,162.13,14.169,1.0251,60.618
11.078,1026,90.191,3.9884,33.065,1100,527.63,162.18,14.088,0.62802,59.621
10.716,1026,91.821,3.3138,27.176,1091.7,542.74,144.48,12.666,0.97182,70.06
10.608,1025.9,91.377,2.9614,24.068,1086.1,550.16,134.64,11.92,1.85,74.198
10.175,1025.7,91.811,2.9487,23.962,1085.2,550.15,134.13,11.819,1.8406,74.912
9.847,1025.6,92.779,2.9663,24.067,1085.8,550.06,134.69,11.848,2.2183,75.409
9.4774,1025.5,92.182,2.9122,23.805,1084.4,550,133.78,11.878,2.0484,76.025
8.3337,1025.2,91.009,2.9189,23.823,1084.8,550,134.55,11.893,1.7927,77.096
6.9791,1024.4,94.31,2.8932,23.654,1083.8,549.96,133.85,11.826,1.6652,76.933
6.6144,1023.9,95.827,2.9008,23.51,1083,549.99,133.35,11.8,1.7153,77.514
5.5557,1023.4,96.355,2.9768,23.818,1085.1,549.99,133.65,11.791,1.5609,81.173
5.3427,1022.6,98.024,2.8551,22.502,1069.5,545.18,125.56,11.374,3.4434,101.18
5.0937,1021.1,94.35,2.7639,21.584,1067.6,547.87,121.67,11.183,5.4361,112.08
5.2112,1020.8,94.386,2.9429,23.698,1084,549.91,133.62,11.758,1.7459,80.009
5.2298,1020.6,95.027,2.9815,23.914,1085.4,550.06,133.93,11.83,1.5653,79.611
5.4387,1020.2,95.475,2.8843,23.603,1083.4,549.98,133.98,11.737,1.8087,78.887
5.9632,1020,97.281,2.9356,23.781,1084.2,549.96,134.38,11.746,1.8001,77.685
7.9553,1019.6,90.277,2.9365,23.907,1084.7,549.93,133.85,11.796,1.4573,78.113
9.9108,1019,76.483,2.9716,24.001,1085.1,550.03,133.67,11.906,1.4886,78.256
10.999,1018,75.096,3.0086,24.114,1085.6,550.08,133.87,11.931,1.725,77.629
11.358,1016.9,85.646,3.05,24.198,1085.8,550,134.15,11.926,1.7327,77.007
11.768,1016.3,84.58,3.0576,24.137,1085.4,549.99,133.72,11.813,1.5762,75.261
12.048,1016,73.519,2.997,24.295,1086.2,549.8,134.35,11.987,1.5853,76.017
11.829,1015.6,72.669,2.97,24.262,1086,549.79,134.41,11.9,1.4425,77.731
11.129,1015.3,79.112,2.9604,23.967,1084.1,550.04,133.16,11.749,1.5911,75.735
11.175,1015.3,81.313,2.9572,24.086,1084.4,549.9,133.52,11.775,1.6681,75.367
11.087,1015.1,83.684,2.957,23.94,1083.7,549.93,132.92,11.746,2.1103,75.332
10.944,1015,85.647,2.9105,23.858,1083.1,549.85,132.44,11.71,1.6362,75.7
10.924,1014.6,87.156,2.9557,24.047,1084.3,549.75,133.48,11.798,1.7885,75.148
10.904,1014.2,91.365,2.96,23.828,1083.3,550.08,132.7,11.779,1.7192,73.745
10.623,1013.9,89.949,2.9491,23.808,1083.3,549.94,132.89,11.809,1.6305,74.059
10.405,1013.4,88.543,2.9303,23.767,1083.2,549.87,132.76,11.729,1.5869,73.917
10.224,1012.9,88.142,2.9556,23.725,1083.1,549.93,132.64,11.72,1.713,75.22
10.01,1012.7,86.073,2.9555,24,1084,549.94,133.32,11.849,1.6001,75.936
9.8399,1012.2,84.677,2.8306,23.03,1075.9,548.72,128.31,11.51,1.9994,79.617
8.9214,1011.8,87.487,2.4466,19.457,1039.3,538.84,109.51,10.489,10.114,95.848
8.7454,1011.6,87.523,2.9162,23.756,1082.6,549.96,132.63,11.659,1.7698,77.464
8.6333,1011.6,85.27,2.927,24.028,1084.2,550.01,134.07,11.707,1.2757,77.148
7.7695,1011.4,86.968,2.9013,23.69,1082.5,549.85,133.26,11.681,1.6211,77.651
6.8106,1011.4,90.405,2.8924,23.674,1083,550.08,133.81,11.684,1.8545,78.837
7.3928,1011.1,93.11,2.9411,23.983,1084.4,549.98,134.53,11.758,1.5036,77.132
8.5018,1010.8,92.356,2.9556,24.23,1085.4,549.96,134.88,11.87,1.4044,77.127
10.067,1010.1,82.502,3.0032,24.361,1085.7,550.04,134.71,11.807,1.2966,78.029
11.029,1008.9,74.781,3.0158,24.471,1086.1,549.95,134.77,11.892,1.4345,79.816
11.352,1008.1,69.216,3.0407,24.57,1086.6,549.97,135.11,11.918,1.4656,81.005
11.457,1007.7,71.858,3.0677,24.473,1086,550.07,134.67,11.959,1.4147,78.75
11.257,1007.3,73.739,3.055,24.535,1086.4,550.02,135.06,11.92,1.1967,77.324
11.203,1007.1,71.525,3.0176,24.39,1085.9,549.96,134.84,11.947,1.329,77.164
10.262,1006.8,79.766,3.0263,24.39,1085.6,549.97,135.04,11.788,1.4893,77.558
9.5049,1006.6,82.561,3.0428,24.514,1086.1,549.82,135.65,11.89,1.4507,77.451
9.6582,1006.5,82.833,2.9892,24.209,1084.6,549.9,134.35,11.767,1.5184,76.836
9.6626,1006.3,81.847,2.9796,24.316,1084.9,550.02,134.89,11.886,1.4746,77.159
9.3439,1006,83.201,2.9692,24.134,1084.1,550.03,134.2,11.843,1.8022,77.197
9.3887,1005.9,83.763,2.9635,24.212,1084.3,549.96,134.41,11.881,1.6817,77.362
9.2886,1005.7,84.755,3.0006,24.258,1084.6,549.82,134.53,11.879,1.5927,76.419
9.6012,1005.4,83.793,2.9542,24.009,1083.4,550.09,133.4,11.763,1.6222,75.647
9.261,1005.2,86.702,2.932,23.879,1083.6,549.9,133.64,11.81,1.744,76.438
8.9163,1005.2,92.487,2.589,20.881,1063.3,548.8,119.38,10.901,4.1242,77.684
9.0784,1005.3,92.174,2.4443,19.135,1045.4,544.25,109.76,10.497,8.2752,90.147
9.066,1005.1,91.653,2.4391,19.176,1048.4,545.92,110.62,10.434,7.3741,87.62
8.8977,1005.4,88.73,2.4448,19.124,1045.5,544.28,109.8,10.355,8.6383,94.16
8.5663,1006.1,94.787,2.4438,19.184,1045.7,543.98,110.12,10.371,8.2422,90.001
8.1624,1006.8,97.804,2.4059,19.135,1047.2,544.72,110.72,10.409,7.6046,87.249
7.7409,1007.6,96.115,2.4259,19.233,1043.3,541.59,110.28,10.421,9.047,90.33
7.7952,1008.4,92.454,2.4091,19.146,1041.5,540.83,109.66,10.406,9.6285,97.056
7.6934,1009,89.659,2.7162,22.12,1068.5,546.59,125.24,11.255,4.4873,86.977
7.8195,1009.1,85.226,2.9474,23.916,1084.8,550.03,134.7,11.798,1.4252,79.072
8.191,1008.8,80.591,2.9494,24.109,1085.8,549.86,135.5,11.839,1.5962,80.156
8.0929,1008.9,78.245,2.9391,24.066,1085.6,549.84,135.4,11.958,1.7561,80.493
7.8949,1009.2,76.889,2.914,23.838,1084.4,550,134.44,11.774,1.7315,80.347
7.7783,1009.3,75.156,2.9585,24.108,1086.2,550.11,136.03,11.826,1.4235,80.192
7.7281,1009.5,76.158,2.9377,23.949,1085.3,549.93,135.31,11.788,1.5224,78.296
7.5677,1009.4,76.834,2.9357,23.918,1085.2,549.88,135.34,11.778,1.5821,78.965
7.4083,1009.5,78.562,2.9373,23.849,1084.8,550.01,135.12,11.767,1.5226,77.908
7.3215,1009.5,79.369,2.9204,23.6,1083.3,549.89,133.95,11.718,1.7207,78.044
7.2845,1009.5,77.573,2.923,23.635,1083.4,549.92,133.99,11.723,1.7017,79.068
6.5083,1009.2,77.71,2.8759,23.476,1082.7,549.96,133.8,11.759,1.9172,80.571
5.6861,1009.2,81.04,2.8854,23.684,1084,549.98,135.13,11.822,1.8453,80.505
5.0519,1009.1,84.135,2.8738,23.266,1081.4,550.01,133.17,11.712,2.0247,80.498
5.0173,1008.9,84.058,2.8565,23.314,1081.8,550.01,133.43,11.697,1.8495,80.513
4.8323,1008.3,86.684,2.4689,19.908,1037,534.42,112.36,10.602,11.744,112.64
4.9313,1008.3,86.703,2.4071,19.167,1042.5,541.03,110.43,10.428,8.8767,116.42
5.5915,1007.5,81.52,2.3698,19.073,1039.9,539.68,109.41,10.405,10.754,119.07
5.3495,1007.1,83.545,2.3891,19.095,1042.1,540.91,110.19,10.398,10.101,114.94
5.3592,1007.4,85.779,2.4098,19.187,1039.7,539.05,109.9,10.447,10.843,114.78
5.276,1007.7,89.596,2.4661,19.372,1041.6,539.45,111.27,10.601,8.8617,114.01
5.3704,1007.7,89.677,4.0812,33.88,1100,525.13,166.67,14.231,0.64459,68.437
5.6515,1007.9,89.235,4.0028,33.176,1100.1,527.52,165.12,14.091,0.45737,67.408
6.1113,1008.3,87.573,3.9842,33.2,1100,527.34,165.31,14.108,0.58313,69.188
6.4186,1008.7,84.351,3.99,33.317,1099.8,526.66,165.84,14.155,0.5817,68.748
6.3373,1008.7,86.538,4.0336,33.705,1100,525.16,166.99,14.26,0.53826,66.148
5.6099,1009,90.514,3.9444,32.992,1100.1,527.49,165.92,14.084,0.5933,67.169
5.1341,1009.8,88.66,4.0122,33.689,1100.1,525.31,167.55,14.228,0.6023,67.035
4.9441,1010.4,86.596,4.0179,33.693,1100,525.14,167.74,14.248,0.48209,66.422
4.883,1011,85.495,4.0578,33.927,1099.8,524.27,168.23,14.328,0.74928,66.506
4.7918,1011.5,85.719,4.0341,33.711,1100,524.95,167.88,14.222,0.66632,65.803
4.6439,1012.3,85.151,4.0889,34.194,1099.9,523.24,169.05,14.359,0.44334,66.85
4.3341,1012.9,85.477,4.0198,33.657,1100,525.03,168.16,14.246,0.38869,66.79
3.8985,1013.6,86.896,4.0553,34.081,1100,523.52,169.21,14.336,0.85276,66.805
2.6081,1015.7,78.826,2.8079,23.181,1082.5,549.74,134.72,11.762,1.1972,80.474
2.2142,1015.8,78.031,2.7574,22.967,1081,549.75,133.51,11.679,2.3727,84.978
0.5037,1018.3,74.826,2.6499,21.465,1057.2,539.99,123.31,11.22,6.8082,109.56
0.88243,1018.6,74.349,4.1253,34.728,1099.9,520.59,170.88,14.549,0.66362,65.886
2.7833,1018.6,65.517,4.1274,34.738,1100,520.62,171.2,14.537,1.8945,71.362
3.264,1018.3,59.816,4.0826,34.235,1100,522.41,170,14.424,2.9316,75.037
3.4689,1018.4,60.945,4.1384,34.664,1100,521.29,170.57,14.537,3.3012,75.953
3.3969,1018.9,60.554,4.1144,34.473,1100,521.49,170.59,14.502,1.3162,64.422
3.0009,1019.2,63.303,4.1612,34.927,1100,520.24,171.59,14.545,0.83537,63.674
2.5837,1019.5,69.285,4.1318,34.704,1100.1,521.12,171.36,14.468,0.61275,62.218
2.5995,1019.7,71.028,4.1358,35.014,1100,520.33,171.72,14.544,1.2966,67.228
2.766,1019.9,70.993,4.0827,34.223,1100,522.93,170,14.374,1.274,67.874
2.7801,1020,68.901,4.1692,35.047,1099.9,519.83,171.88,14.629,1.305,67.671
2.4835,1020.1,67.658,4.082,34.34,1099.9,521.71,170.53,14.466,0.4737,67.354
2.351,1020.3,68.44,2.8119,22.842,1081.4,550.04,133.7,11.67,1.9949,87.959
2.2199,1020.4,69.721,2.8696,23.399,1084.4,549.81,136.23,11.808,1.88,88.231
2.204,1020,71.159,2.8401,23.13,1082.3,549.98,134.38,11.722,2.368,88.956
1.979,1019.6,72.834,2.8123,23.097,1082.5,549.96,134.53,11.784,2.5584,89.013
2.11,1019.6,68.371,2.715,22.083,1064.6,542.35,127.46,11.394,6.597,99.245
1.9991,1020.1,68.978,2.8169,23.247,1083.4,549.96,135.07,11.678,3.1459,91.952
1.3244,1020.4,75.972,2.8209,23.29,1083.7,549.96,135.51,11.773,3.1591,91.169
1.3457,1020.9,79.516,3.8324,32.234,1095.1,527.34,162.44,13.858,2.1684,74.869
1.8815,1020.9,76.636,4.1156,34.792,1100.1,521.2,171.12,14.496,1.5148,66.982
2.9509,1020.8,68.913,4.1542,34.859,1100,521.09,170.43,14.535,1.542,67.691
3.9392,1020.4,61.592,4.0945,34.126,1100.1,523.61,168.44,14.335,1.5687,69.574
4.752,1019.9,53.929,4.1544,34.686,1099.9,522.22,168.85,14.442,1.5799,68.831
5.2463,1019.5,50.754,4.0852,34.145,1100,523.98,167.73,14.341,1.4604,69.53
5.2847,1019.4,52.595,4.1335,34.382,1099.9,523.36,168,14.388,1.5121,69.747
5.2853,1019.5,54.737,4.1617,34.54,1100.1,522.84,168.4,14.381,0.68355,66.952
5.0382,1019.5,59.612,4.2048,34.96,1099.9,521.43,169.43,14.496,0.57362,66.141
4.1512,1019.7,65.041,4.1521,34.667,1100,522.4,169.35,14.471,0.7842,66.566
3.8601,1019.9,66.759,4.1604,34.854,1099.9,521.85,169.8,14.471,0.65836,66.8
3.9614,1020.1,67.321,4.084,34.312,1099.9,523.44,169.23,14.403,0.48512,65.936
3.1149,1020.2,71.61,4.1557,35.165,1099.9,520.62,171.57,14.6,0.41892,64.151
2.2148,1020.3,78.027,3.8327,32.357,1095.4,527.29,163.69,13.956,1.3438,69.385
1.4159,1020.3,82.448,2.8201,23.053,1081.1,550.06,134.12,11.692,3.3171,88.247
0.91479,1020.5,84.243,2.8932,23.414,1083.2,550.07,135.52,11.773,3.4151,89.977
0.78907,1020.2,85.298,2.9194,23.362,1082.9,550.04,133.63,11.778,2.9506,91.929
0.38289,1019.4,83.814,2.9945,23.771,1085.3,549.99,134.68,11.805,1.3781,90.322
0.28985,1019.5,83.574,4.0604,34.363,1099.9,523,170.5,14.367,0.08356,66.867
0.83101,1019.1,87.27,4.0885,34.148,1100.1,523.73,169.43,14.389,1.2741,68.388
2.8723,1018.7,85.891,4.1468,34.272,1099.9,523.37,168.06,14.39,1.1651,67.002
5.6257,1018.1,76.777,4.1326,33.134,1100.1,527.17,164.48,14.142,1.7273,71.283
6.9698,1017.2,64.966,4.1587,33.451,1099.9,526.15,164.9,14.204,1.1027,70.008
7.3949,1016.5,58.245,4.1163,33.096,1100.1,527.38,164.29,14.107,0.34013,69.959
7.6518,1016.1,56.189,4.1364,33.268,1100,526.91,164.23,14.119,0.63183,71.883
8.0064,1016,56.633,4.0799,33.052,1100.2,527.91,163.57,14.099,1.0993,72.307
7.8238,1015.6,59.256,4.1344,33.604,1099.8,525.95,165,14.17,1.7274,73.531
7.9215,1015,61.264,4.0507,32.784,1099.8,528.6,163.21,14.007,1.5464,72.968
7.7235,1014.8,67.64,4.1363,33.427,1099.8,526.44,164.61,14.143,1.4859,72.248
8.1751,1014.5,70.794,4.0503,32.603,1100.1,529.1,162.57,14.055,1.5825,71.849
8.8052,1014.4,73.945,4.1256,32.972,1099.9,527.86,162.99,14.07,1.5342,70.22
9.0001,1014.2,71.583,3.0638,23.456,1082.4,549.78,132.74,11.766,2.3944,81.63
9.2488,1013.9,70.332,3.1009,23.685,1083.9,549.8,133.53,11.806,1.9878,81.323
9.4672,1013.8,69.718,3.1268,23.824,1084.5,549.92,133.94,11.84,1.8706,82.162
9.673,1013.4,70.652,3.1113,23.629,1083.3,550.03,132.79,11.815,2.5635,82.72
10.02,1013,73.775,3.1234,23.643,1083.2,549.97,132.87,11.797,3.0236,82.367
10.392,1012.5,73,3.1601,23.795,1084.1,550.11,133.38,11.794,2.7331,81.496
10.503,1011.8,71.665,2.8224,21.115,1058.2,543.8,118.93,10.965,7.6128,92.086
10.237,1011.3,73.907,2.5584,19.163,1043.2,541.83,109.5,10.408,8.8529,91.247
10.443,1010.9,71.937,2.5709,19.143,1048,545.19,110.14,10.44,6.8646,85.454
10.714,1010.6,71.77,2.7423,20.644,1060.3,547.16,117.62,10.935,5.3648,86.759
11.088,1010.6,71.514,3.1333,23.882,1084.2,550.17,133.27,11.761,1.4735,81.687
11.491,1010.6,73.131,4.1615,32.739,1099.6,529.17,160.56,13.921,0.50839,70.596
11.355,1010.6,79.346,4.1464,32.491,1100.1,529.87,161.22,13.908,0.67369,70.274
10.578,1010.3,86.611,4.1288,32.056,1099.9,531.22,160.42,13.853,1.0961,69.767
10.586,1009.9,87.935,4.0975,31.88,1099.9,531.94,159.85,13.804,0.91231,70.809
11.679,1009,82.19,4.1311,32.085,1099.9,531.35,159.73,13.852,1.3123,73.022
12.095,1008.4,80.075,4.088,31.619,1100.1,532.95,158.75,13.749,1.5488,74.568
12.372,1007.8,79.341,4.1333,31.913,1099.9,532.06,159.17,13.763,1.6041,74.474
12.346,1007.5,83.946,4.183,32.414,1100,530.34,160.48,13.827,1.2386,71.463
11.922,1007.4,88.85,4.1332,32.172,1099.8,531.24,159.73,13.814,0.55441,68.935
11.915,1007.4,90.105,4.0675,31.85,1099.9,532.47,158.78,13.755,0.38977,68.987
12.417,1007.5,89.17,4.18,32.421,1100,530.57,159.84,13.866,0.58761,69.25
12.206,1007.5,90.45,4.1019,31.812,1099.9,532.59,158.78,13.76,0.47056,69.017
12.309,1007.8,88.439,4.0994,32.058,1100.1,531.76,159.06,13.784,0.46673,69.565
12.501,1007.9,87.732,4.0717,31.851,1099.8,532.47,158.51,13.743,0.56545,70.051
12.723,1008.1,87.728,3.1999,24.482,1085.6,549.33,134.88,11.982,1.8665,77.418
12.473,1008.3,88.703,3.1429,24.228,1085.6,550.11,134.36,11.915,2.0207,78.369
12.263,1008.4,90.852,3.1139,24.173,1085.2,549.72,134.02,11.906,2.2413,78.337
12.391,1008.5,91.876,3.1124,24.205,1085.3,550.01,133.8,11.857,2.543,77.333
11.944,1008.5,96.943,3.1323,24.275,1085.2,549.82,134,11.795,2.7532,77.318
11.858,1008.2,98.401,3.1278,24.221,1085.1,549.89,133.91,11.901,2.5616,77.212
11.804,1007.9,98.715,2.8023,21.562,1066.1,548.22,120.89,11.097,4.5645,80.148
11.751,1007.7,98.185,2.6,19.988,1056.1,548.55,113.56,10.691,6.0491,81.088
11.905,1007.8,98.964,3.0824,24.363,1084.9,549.92,133.65,11.74,1.845,76.097
11.648,1008,99.929,3.1086,24.532,1086.1,550.15,134.63,11.815,1.4908,74.401
11.637,1008.2,100.03,3.1002,24.342,1084.8,550.05,133.77,11.814,1.7137,74.794
11.943,1008.4,100.06,4.0569,32.633,1099.9,530.93,159.41,13.812,0.93308,68.527
12.691,1008.3,99.528,3.9423,31.673,1099.9,534.12,157.1,13.682,1.828,72.17
13.048,1007.9,95.938,3.9353,31.758,1099.9,533.6,157.38,13.738,1.9559,73.522
12.74,1007.2,97.026,3.9715,32.066,1100,532.7,158.45,13.756,2.018,71.742
11.983,1006.7,99.684,3.984,32.071,1099.8,532.64,158.49,13.784,1.3955,71.51
11.926,1006.5,100.14,3.9217,31.507,1100,534.54,157.35,13.645,1.4611,72.042
11.945,1007,100.15,3.9734,31.93,1099.8,533.27,158.19,13.672,1.2858,70.231
11.108,1007.8,99.475,3.992,32.337,1100.1,530.82,160.86,13.884,1.2298,69.505
9.6779,1008.6,99.591,4.0094,32.876,1099.9,528.72,162.75,13.984,1.2966,69.442
8.8837,1009.3,97.097,3.9613,32.69,1100,529.05,162.97,13.987,1.2876,69.206
7.6507,1010,93.603,2.88,23.638,1083.1,549.56,134.07,11.786,2.25,81.52
6.7755,1011.3,94.383,2.8638,23.294,1081.8,549.89,133.08,11.778,2.4573,82.309
6.643,1012.9,94.272,2.8595,23.211,1081.5,549.88,132.71,11.734,2.7085,83.491
6.4192,1013.7,95.937,2.8949,23.447,1082.9,549.93,133.78,11.804,2.7996,84.235
6.5949,1014.5,95.204,2.9381,23.679,1083.9,550.02,134.55,11.844,2.6451,84.407
6.697,1015.5,94.679,2.917,23.509,1082.6,549.94,133.42,11.697,2.6743,84.549
6.6897,1016.1,93.169,2.8923,23.441,1082.2,550.06,133.07,11.75,2.8223,84.402
6.7017,1016.8,93.594,2.9359,23.757,1084.2,550.03,134.48,11.856,2.6912,83.624
6.4134,1017.2,94.295,2.5788,20.181,1042.5,537.18,113.67,10.696,12.594,99.297
6.4121,1017.5,94.199,2.5415,19.809,1032.4,532.2,110.24,10.574,14.235,111.12
6.625,1018.2,92.739,2.5349,19.749,1031.2,531.63,109.62,10.529,14.475,117.08
7.3044,1020.6,86.279,2.681,21.184,1062.3,545.68,120.07,11.051,6.4555,117.73
7.1199,1021.3,85.316,2.919,23.681,1084.3,549.95,133.97,11.766,2.032,83.099
7.171,1021.7,85.437,4.0794,33.847,1098.5,524.31,164.13,14.206,1.9503,68.818
7.6563,1021.5,84.903,4.0586,33.603,1100,525.91,164.47,14.136,2.0865,67.506
8.0713,1021.4,83.671,4.0746,33.573,1100.1,526.16,164.22,14.205,1.8375,68.378
8.2581,1021.5,83.087,4.0457,33.208,1100,527.33,163.13,14.122,1.5867,68.491
8.452,1021.9,82.825,4.045,33.107,1099.9,527.5,162.78,14.111,1.6546,69.431
8.7767,1022.3,82.746,4.0649,33.215,1100,527.09,162.95,14.171,1.7154,68.789
9.0018,1022.6,82.198,3.0364,24.11,1085.7,549.53,134.77,11.887,2.154,80.467
9.0875,1023,80.787,3.7968,30.836,1094.8,532.18,154.53,13.521,1.6612,71.717
8.7419,1023.1,84.087,4.1033,33.53,1100.1,526.11,163.59,14.262,1.1431,64.911
8.2158,1022.9,85.567,4.1251,33.873,1099.8,524.9,164.94,14.252,0.63445,62.691
8.0574,1022.8,86.313,3.2454,26.231,1088.8,544.23,141.78,12.426,1.2693,76.35
7.927,1023,85.489,2.9345,23.713,1084.1,550.04,133.65,11.843,1.7951,80.925
7.7785,1023.1,85.809,2.9694,23.739,1084.2,550.07,133.73,11.854,2.5197,83.333
7.428,1023.1,87.069,2.9135,23.559,1083.2,550.09,133.13,11.752,2.8504,84.487
7.2367,1023.1,88.205,2.9414,23.661,1083.8,549.99,133.5,11.82,2.9417,84.701
7.1881,1023.4,89.301,2.9531,23.782,1084.4,550,134.06,11.85,2.4579,84.056
7.0752,1023.6,89.853,2.8889,23.266,1081.5,550.08,131.7,11.679,2.9371,84.283
6.3262,1023.2,91.413,2.6907,21.376,1052.8,538.84,119.87,11.073,9.1246,105.53
6.3321,1023.6,92.325,2.9614,23.909,1085.1,549.98,134.67,11.826,1.8095,82.019
6.3298,1024.1,91.374,2.9739,23.978,1085.7,549.95,135.3,11.842,1.9703,82.974
5.7108,1024.5,92.48,4.1969,34.919,1099.9,521.49,168.54,14.465,1.0446,63.219
6.309,1024.7,94.866,4.0566,33.225,1100,526.71,164.54,14.183,1.1804,64.199
8.7875,1024.8,97.374,4.1909,33.374,1100,526.2,163.08,14.224,0.74386,63.683
10.173,1024.5,91.371,4.132,33.15,1100.1,527.08,162.63,14.135,0.51704,66.535
10.65,1024.1,87.472,4.1054,33.079,1099.9,527.36,162.3,14.122,1.4518,70.357
10.884,1023.8,84.228,4.0728,32.955,1100,527.86,161.98,14.085,0.72221,66.996
10.992,1023.9,84.068,4.0047,32.721,1099.8,528.87,161.14,13.984,0.77386,67.397
11.109,1024,85.736,4.0073,32.712,1100,528.86,161.31,14.025,0.7139,66.818
10.896,1023.9,85.87,4.0245,32.879,1099.9,528.25,161.88,14.04,1.0737,66.41
10.523,1023.9,87.867,4.0233,33.027,1100,527.81,162.6,14.06,1.1879,65.456
10.386,1024,89.131,3.5246,28.743,1093.3,538.26,149.19,13.035,1.5585,71.941
9.9434,1023.9,89.049,2.9525,23.826,1084.5,549.79,133.78,11.811,2.0981,78.863
9.0559,1023.6,91.219,2.944,23.694,1084.1,549.7,133.71,11.768,2.1413,80.328
8.2469,1023.6,92.731,2.8612,22.885,1079,550.06,130.12,11.555,2.4905,83.094
7.0996,1023.7,93.019,2.9084,23.32,1081.7,550.03,132.57,11.665,3.0103,85.214
6.2945,1023.6,94.837,2.9377,23.498,1082.8,550.01,133.46,11.76,3.204,84.453
5.591,1023.3,95.454,2.9582,23.484,1082.7,549.91,132.96,11.756,3.2398,84.989
5.5001,1023.3,96.428,3.7054,30.373,1095.5,534.37,155.34,13.414,2.0325,73.87
5.5069,1022.9,95.996,2.9751,23.723,1084.3,549.98,134.14,11.855,3.01,85.35
5.9974,1022.6,95.743,3.0143,24.053,1086,550.11,134.87,11.951,2.921,84.073
6.8743,1022.4,97.19,3.0167,23.946,1085.1,549.99,133.87,11.854,2.2847,82.953
7.5164,1022.4,96.785,3.0349,24.078,1085.8,549.97,134.2,11.902,1.989,81.637
7.2888,1022.5,95.71,3.016,23.952,1085.2,549.82,133.81,11.815,1.9384,82.119
7.8237,1022.4,96.795,3.0657,24.126,1086.1,550.04,134.27,11.84,1.8139,81.617
8.6044,1022.5,95.897,4.0919,33.47,1099.9,526.7,163.08,14.111,0.84689,64.735
9.2878,1022.5,96.26,4.048,32.826,1100.1,528.7,161.69,13.998,0.33703,64.451
10.469,1022.3,95.776,4.0621,32.887,1100.1,528.65,160.73,13.985,0.64527,66.675
11.829,1021.6,90.156,4.0724,32.776,1099.8,529.02,160.18,13.955,1.5742,69.405
12.781,1021,82.109,4.0617,32.379,1100,530.28,159.08,13.908,2.0151,71.251
13.575,1020.2,77.54,4.0505,32.042,1099.7,531.46,157.83,13.853,1.7674,70.122
14.036,1019.9,77.643,3.9832,31.955,1100,531.97,157.63,13.805,1.3522,68.649
13.567,1019.8,82.071,4.0358,32.617,1100.1,529.83,159.25,13.918,1.4786,67.8
12.815,1019.7,87.512,4.0278,32.687,1100.1,529.65,159.97,13.999,1.1681,65.706
12.408,1019.6,90.094,4.0443,32.894,1100,528.93,160.65,13.959,0.62814,65.238
12.395,1019.4,90.709,3.8679,31.415,1099,533.43,156.79,13.66,0.64064,68.142
12.362,1019.1,90.006,3.0022,23.874,1083.8,550.06,132.33,11.855,2.0735,77.379
12.512,1018.8,88.795,3.0561,24.231,1085.9,550.03,133.91,11.91,2.3606,79.034
12.927,1018.1,86.742,3.0378,24.131,1085.4,550.18,133.36,11.893,2.437,79.22
13.239,1017.5,83.126,3.0977,24.04,1085.1,549.79,132.97,11.8,2.2449,79.055
13.337,1017,83.46,3.128,24.128,1085.9,550.1,133.56,11.919,1.443,77.848
13.266,1016.3,81.922,3.1001,23.882,1084.6,550.16,132.41,11.872,1.4872,75.602
13.698,1015.5,77.961,3.1217,24.035,1085.1,550,132.66,11.829,2.0038,78.105
13.938,1014.9,76,3.1594,24.129,1085.8,550.06,133.06,11.888,2.787,79.356
13.811,1014.3,76.142,2.6028,19.645,1053.8,547.16,111.69,10.6,7.2617,85.635
13.674,1013.5,75.626,2.5421,18.979,1052.3,549.04,109.19,10.427,6.7466,82.961
13.719,1012.5,76.897,2.5825,19.098,1053,549.41,109.29,10.423,6.7351,82.909
13.927,1012,75.921,2.8967,21.462,1067.7,549.85,120.06,11.049,4.6746,80.171
14.076,1012.1,76.463,3.2066,24.303,1086.2,550.16,133.74,11.875,2.3198,79.518
14.203,1011.7,74.431,4.1983,32.472,1099.9,530.27,158.38,13.86,2.031,73.313
14.95,1010.6,69.533,4.1426,31.429,1100,534.07,155.63,13.679,2.1735,76.98
16.053,1009.9,66.378,4.1726,31.771,1099.9,533.08,156.2,13.744,2.0069,77.353
16.293,1009.8,67.503,4.0177,31.255,1099.9,534.79,154.9,13.539,1.9426,78.567
17.33,1008.6,64.199,4.0465,31.065,1099.9,535.45,153.78,13.601,2.773,81.601
18.47,1007.6,61.485,3.9938,30.584,1099.9,537.17,152.77,13.473,2.08,79.771
18.79,1006.8,58.755,4.0907,31.282,1099.8,534.99,154.06,13.542,1.0418,75.334
16.003,1006.9,74.895,3.8647,31.352,1100.1,534.17,156.33,13.654,0.70562,70.479
12.675,1006.8,93.666,3.9137,32.062,1100,531.73,159.27,13.817,0.918,68.407
12.325,1006.3,94.35,3.8641,31.622,1099.8,533.33,158.38,13.694,0.71855,70.15
11.579,1006.5,97.478,3.9599,32.508,1100,530.14,160.6,13.844,0.82415,68.531
10.864,1006.6,99.958,3.9845,31.729,1100,532.96,159.11,13.747,0.79403,69.155
11.1,1005.5,100.16,3.1654,24.047,1083.5,549.64,133.43,11.859,2.3948,74.365
11.786,1003.4,98.733,3.2399,24.333,1085,550.25,134.18,11.918,0.61831,68.638
12.29,1002.5,94.149,3.2512,24.237,1084.1,549.89,133.38,11.847,1.0198,72.865
12.598,1002.4,92.934,3.2052,24.086,1083.8,550.05,133.12,11.728,1.3289,75.772
12.653,1001.8,90.078,3.1822,24.047,1083.7,550.25,132.98,11.839,1.6357,78.22
12.847,1001.5,89.422,2.8697,21.525,1063.5,547.03,120.01,11.024,5.4195,88.883
12.998,1000.9,86.779,2.5876,19.078,1051.6,549.01,109.47,10.314,6.7508,82.769
13.053,1000.2,84.596,2.6361,19.187,1052.6,550,109.53,10.367,6.2674,79.643
13.211,999.5,84.176,2.6388,19.081,1052,550.03,109.1,10.385,6.1639,79.362
12.729,999.46,90.486,2.6088,19.141,1053,549.98,109.97,10.282,6.034,77.215
12.183,999.66,93.569,2.8431,20.938,1063.8,550.13,118.17,10.831,5.2116,78.964
11.996,999.93,94.916,3.2163,24.348,1085,550.14,134.21,11.83,2.6308,79.314
12.3,1000.9,91.612,3.3393,25.293,1087.6,548.7,137.04,12.014,2.1791,79.52
12.652,1002.1,91.736,4.133,32.08,1100,532.25,158.45,13.789,1.8533,76.678
13.403,1002.6,84.707,4.1397,31.449,1099.9,534.79,156.37,13.568,2.0122,79.01
14.007,1003.2,81.957,4.2512,32.277,1099.8,532.15,157.87,13.763,0.4048,70.458
14.49,1003.6,80.061,4.1656,31.829,1099.9,533.38,157.05,13.651,0.29103,69.503
14.505,1003.6,76.391,4.0675,31.851,1100,533.15,157.05,13.705,0.22858,69.073
14.477,1003.8,78.098,4.0002,31.647,1100,533.71,156.78,13.68,1.1313,72.862
14.811,1004.2,79.014,4.0385,32.034,1100,532.77,157.26,13.732,0.73575,71.3
14.48,1004.6,83.855,4.0234,32.129,1100.1,532.61,157.79,13.777,1.1547,71.19
14.033,1004.9,87.624,4.024,32.406,1100,531.78,158.51,13.789,1.1557,71.658
14.339,1005.1,85.509,4.0259,31.961,1100.1,533.07,157.17,13.721,1.0613,71.528
14.444,1005.2,88.138,4.0765,31.952,1099.9,532.67,157.67,13.73,1.0897,69.145
14.505,1005.2,90.76,4.0669,31.577,1099.9,533.64,157.09,13.684,1.0575,69.336
14.424,1005,90.677,3.2493,24.612,1085.4,549.23,134.66,11.93,2.7916,72.191
14.386,1005,90.76,3.1608,23.92,1083.2,549.81,132.12,11.794,0.99189,64.511
14.165,1004.8,91.196,3.1617,24.259,1085.1,549.87,133.6,11.911,1.8446,76.049
14.023,1004.3,91.06,3.1268,23.959,1083.4,550.06,132.01,11.802,3.0456,79.718
14.389,1004.2,88.149,2.8128,21.009,1059.1,546.13,116.58,10.918,8.0297,94.516
14.713,1004.2,85.065,2.5205,18.913,1052.1,549.86,108.51,10.336,6.5426,75.16
14.81,1003.6,84.744,2.5451,19.113,1053.3,550.05,109.23,10.348,6.1524,74.732
14.823,1002.8,83.117,2.5271,19.023,1052.8,549.97,108.89,10.355,5.7439,71.899
14.781,1002.5,84.112,2.5531,19.176,1053.6,550.07,109.5,10.324,4.7688,70.296
14.319,1002.4,88.178,2.5509,19.171,1053.2,549.6,109.41,10.386,5.1536,67.534
14.219,1001.8,88.756,3.2029,24.629,1085.9,549.77,134.53,11.839,0.99533,74.546
14.158,1001.5,88.585,4.1276,32.158,1100,532.44,157.21,13.753,1.437,74.849
14.786,1001,83.094,4.0971,31.472,1100,534.6,155.55,13.581,1.8597,79.274
15.73,1000.5,76.157,4.1895,31.889,1099.8,533.44,155.92,13.657,2.3019,82.733
16.326,999.94,73.22,4.1444,31.537,1100,534.65,155.44,13.549,0.84371,77.187
16.227,999.06,75.172,4.1486,31.71,1099.8,534.22,155.96,13.658,0.72916,75.574
16.055,998.31,75.892,4.0615,31.291,1099.9,535.5,155.37,13.554,0.43711,74.769
15.923,997.59,76.593,4.0632,31.19,1099.9,535.97,154.88,13.527,0.86686,75.781
16.009,996.96,76.093,4.0076,30.947,1100.1,536.69,154.5,13.503,0.96963,75.73
16.103,996.3,73.905,4.0976,31.484,1099.9,535.03,155.29,13.598,1.4613,76.633
15.741,997.05,75.119,3.7147,28.344,1093.1,542.14,145.84,12.789,1.2739,83.54
13.112,997.75,91.706,3.1859,24.154,1083.5,550,133.26,11.788,1.6741,74.741
12.193,997.22,97.796,3.1893,24.129,1083.2,549.96,133.04,11.782,2.2228,73.111
12.598,996.75,91.14,3.3779,24.407,1083.4,550.03,132.94,11.804,0.56418,66.325
13.108,996.68,87.57,3.3638,24.771,1085.8,549.9,135.02,11.897,1.1001,76.105
12.962,996.6,86.413,2.892,21.222,1061.2,547.59,118.29,10.936,4.3674,89.162
12.183,996.53,90.874,2.5407,18.967,1050,548.67,109.14,10.353,6.7364,83.668
12.123,996.43,91.758,2.5487,19.087,1049.1,547.46,109.25,10.389,6.2536,79.937
12.301,996.22,89.149,2.5434,18.975,1050.6,549.15,109.02,10.311,5.1961,78.316
12.33,996.12,88.849,2.5672,18.974,1050.4,549.23,108.8,10.334,5.1685,78.141
12.409,996.31,87.522,2.6152,19.195,1052.4,549.85,109.68,10.378,4.4769,74.188
12.454,996.54,87.883,2.5964,19.367,1054.2,550.09,110.97,10.372,3.6474,72.764
12.365,996.95,88.556,2.5656,19.384,1054.8,549.8,111.4,10.385,3.8096,73.289
12.394,997.33,89.309,2.8432,21.759,1067.3,548.88,121.85,11.095,5.0588,81.364
13.13,997.99,87.192,4.191,32.688,1099.7,530.87,159.23,13.789,2.1343,74.963
13.186,999.2,83.819,4.0442,32.116,1100.1,532.56,158.75,13.771,2.1116,74.346
10.593,998.98,94.914,4.1241,32.932,1099.9,529.98,161.73,13.9,0.90049,71.922
10.986,997.89,92.655,4.0566,31.809,1100,533.52,158.7,13.666,0.54686,73.254
12.05,998.06,90.267,4.1391,32.283,1099.9,531.9,159.36,13.799,0.6548,73.317
12.548,998.56,87.513,4.0972,31.828,1099.9,533.3,158.46,13.675,0.91558,74.161
12.502,999.23,86.375,4.0579,31.784,1099.9,533.6,158.14,13.708,0.7652,74.482
12.455,999.93,85.445,4.0938,31.921,1100.1,532.95,158.76,13.747,0.69324,73.282
12.655,1000.7,86.417,4.1558,32.333,1099.9,531.54,159.46,13.813,1.4263,73.656
12.543,1002.1,88.562,3.6733,28.624,1094,540.45,148.5,12.911,1.9479,75.539
12.528,1003.1,85.438,3.1506,24.083,1084.1,549.65,133.49,11.85,2.5785,77.795
12.318,1004,85.214,3.1011,23.941,1083.4,549.82,132.97,11.852,1.559,76.97
11.56,1004.8,89.875,3.0701,23.916,1083.3,549.82,132.96,11.805,1.0107,76.31
11.913,1005.2,87.222,3.1184,24.119,1084.5,549.96,133.64,11.874,0.90516,77.478
12.222,1005.4,85.401,3.1514,24.294,1085.6,550.04,134.51,11.913,1.2966,77.668
12.384,1005.6,83.593,3.1382,24.021,1084.1,550.12,133.13,11.787,1.9985,77.226
12.525,1005.8,81.735,3.1417,24.09,1084.4,550.13,133.35,11.853,1.9956,78.704
12.702,1006.3,80.996,3.1441,24.189,1085.1,550.07,133.86,11.901,2.283,79.128
12.111,1006.5,83.248,3.1035,24.139,1084.8,550.2,133.81,11.88,2.9795,79.708
12.039,1006.5,81.253,2.6231,19.778,1056.5,549.14,112.98,10.506,6.2423,80.533
11.915,1006.7,84.597,2.5051,18.991,1051.1,548.37,109.74,10.399,6.4988,81.89
11.879,1007.2,84.728,2.5164,18.994,1051.9,548.99,109.67,10.401,5.6452,82.302
12.048,1007.6,85.646,2.5364,19.108,1053.8,549.73,110.41,10.446,5.1606,79.4
12.312,1008.1,86.926,3.1081,23.972,1083.8,550.06,132.71,11.693,2.4787,79.224
12.886,1008.9,87.263,3.1422,24.226,1085.3,550,133.49,11.836,2.2077,79.835
13.543,1009.1,85.217,4.1629,32.524,1100.1,530.63,158.75,13.869,2.2378,76.735
14.131,1008.5,82.311,4.089,31.687,1100.1,533.35,156.79,13.674,1.5334,74.685
14.743,1008.1,80.692,4.1282,31.853,1100,532.73,156.89,13.721,0.43751,70.546
15.442,1008.1,77.11,4.012,31.201,1099.9,535.14,155.09,13.533,0.29687,70.652
15.91,1008.1,75.873,3.9993,31.126,1099.9,535.46,154.43,13.559,0.66642,73.084
16.108,1008.3,76.294,3.9921,31.411,1100,534.48,155.31,13.642,1.0996,73.293
16.092,1008.4,74.618,4.0155,31.507,1099.8,534.1,155.25,13.596,1.2088,73.994
16.009,1008.7,76.163,3.9943,31.561,1099.9,533.94,155.67,13.603,1.1018,71.863
15.808,1009,77.116,3.458,27.048,1093.7,545.78,142.59,12.535,1.2183,77.032
15.636,1009.2,78.585,2.5083,19.295,1054.6,549.92,110.06,10.379,4.7658,70.055
15.001,1009.4,82.6,2.4587,19.041,1052.7,549.88,109.08,10.393,5.6916,75.644
14.877,1009.6,85.728,2.5103,19.48,1055.7,549.98,111.27,10.524,5.3421,73.488
14.958,1010,86.877,3.1166,24.384,1085.8,550.18,133.25,11.86,2.2446,74.467
15.029,1010.1,89.264,3.1666,24.489,1086.6,549.88,133.79,11.983,2.5843,74.158
14.757,1010,91.035,2.9459,22.89,1076.6,549.88,126.33,11.465,3.8589,81.822
14.404,1009.8,91.275,2.5199,19.077,1050.9,548.1,108.92,10.424,9.5145,95.508
13.67,1009.7,94.017,2.5002,19.107,1050.5,548,108.88,10.378,8.6944,88.149
13.399,1009.7,93.546,2.4891,19.192,1052,548.72,109.51,10.414,6.0682,76.517
13.735,1009.4,93.131,2.4789,18.837,1051,549.17,107.92,10.364,5.9398,75.879
14.122,1009.2,90.81,2.4718,18.815,1050.9,549.33,107.87,10.386,6.115,73.305
14.369,1009.3,89.255,2.5334,19.625,1056.6,550.03,111.62,10.556,5.9232,77.617
14.062,1009.4,89.324,3.328,26.596,1095.8,549.27,142.3,12.381,2.8532,89.796
13.677,1009.6,89.703,3.1089,24.635,1086.7,550.01,134.51,11.933,3.2674,83.043
14.507,1009.8,88.589,4.0932,32.656,1099.8,530.83,157.48,13.823,1.2965,70.68
15.969,1009.7,81.21,4.0639,32.216,1099.8,532.33,156.03,13.722,0.32741,72.113
16.797,1009.2,76.445,4.3431,34.405,1099.9,525.08,160,14.228,0.40101,74.723
17.164,1008.4,72.683,4.033,31.941,1099.9,533.19,155.51,13.711,0.61832,71.441
17.374,1007.7,70.988,3.9589,31.022,1099.9,536.41,153.18,13.495,0.83631,72.401
17.948,1007.4,66.266,3.9755,31.084,1099.9,535.94,153.25,13.516,0.72006,72.134
17.928,1007.2,64.711,3.9538,31.082,1099.9,535.98,153.45,13.476,1.428,73.109
17.646,1006.9,64.105,3.9918,31.667,1099.9,534.44,154.49,13.635,1.3697,72.969
17.11,1006.3,68.324,3.9024,31.051,1100.1,536.27,153.84,13.489,1.3893,73.136
16.776,1005.8,69.961,4.0085,32.023,1100.1,532.97,156.03,13.693,1.0384,71.761
16.39,1005.5,70.307,3.8828,30.976,1100,536.87,153.44,13.467,0.84321,74.634
16.403,1005.2,70.024,3.0822,24.466,1083.3,548.93,132.31,11.862,1.8172,70.831
15.478,1005.1,75.509,3.0612,24.2,1083.7,550.01,132.1,11.808,2.1199,74.377
14.793,1004.9,76.762,2.9805,24.103,1082.9,550.13,132.08,11.758,1.8839,74.544
13.942,1004.6,81.452,3.0454,24.379,1084.3,550.09,133.22,11.837,1.9077,75.065
14.225,1003.9,83.715,2.919,23.111,1073.9,548.23,126.14,11.459,3.2659,78.748
14.228,1003.3,84.349,2.4532,19.042,1048.6,547.79,108.02,10.355,6.4947,77.067
14.071,1002.6,83.439,2.4672,19.317,1050.9,548.18,109.33,10.322,6.1451,75.111
14.58,1001.9,79.557,2.4492,18.918,1051,549.76,107.65,10.26,5.3976,74.165
14.953,1002.1,78.467,2.4941,19.042,1052.7,549.92,108.8,10.322,4.9826,72.231
13.914,1002.8,87.923,2.4882,19.106,1053.1,549.89,109.61,10.294,5.2152,72.957
13.021,1001.9,95.118,2.473,19.237,1052.6,549.54,109.54,10.339,5.703,75.813
13.077,1002,94.635,2.5111,19.311,1052.9,549.53,110.01,10.324,5.5325,75.978
13.712,1002.3,93.364,2.9563,23.161,1076.7,549.78,127.47,11.382,2.8381,76.086
13.979,1002.7,92.387,3.1495,24.345,1084.7,549.64,133.16,11.775,1.363,72.501
14.602,1002.8,91.447,3.9801,30.874,1099.3,536.49,154.13,13.468,0.89311,73.324
15.785,1002.6,86.791,4.0369,30.825,1099.8,536.49,154.1,13.487,0.66152,72.895
16.497,1002.2,83.207,3.2997,24.78,1086.7,549.21,134.55,12.007,1.5089,75.003
16.978,1001.9,80.867,3.2288,24.487,1086,549.91,133.35,11.958,1.421,73.838
17.254,1002.1,77.574,3.2377,24.492,1085.9,550.11,133.16,11.888,1.6276,74.792
17.017,1002.3,75.665,3.2539,24.585,1086.6,550.05,133.89,11.867,1.9174,74.838
16.294,1002.5,78.139,3.1995,24.263,1085.1,550.17,133,11.819,1.8896,73.642
15.402,1003,79.97,3.1574,24.559,1086.8,549.8,134.67,11.887,2.1463,75.819
14.211,1003.4,85.995,3.1195,24.501,1086.5,549.99,134.95,11.833,1.4812,75.106
13.884,1003.8,89.854,3.1272,24.077,1084.5,549.79,133.07,11.905,1.5938,72.389
14.066,1004.1,90.07,3.1256,23.907,1083.6,549.98,132.25,11.846,2.0202,72.761
13.932,1004.3,90.297,3.1497,24.208,1085.3,549.9,133.75,11.913,1.6631,73.086
13.496,1004.5,89.282,3.1002,24.214,1085.1,550.02,133.6,11.891,1.7198,72.296
13.818,1004.8,85.98,3.1338,24.477,1086.5,549.81,134.38,11.887,1.758,74.436
13.948,1004.9,84.884,3.0925,24.263,1084.6,549.96,132.92,11.825,2.7174,76.835
13.061,1004.8,87.925,3.0605,24.41,1085.3,549.82,133.99,11.822,0.90182,71.585
13.32,1004.8,89.331,2.4539,18.883,1050.8,548.97,108.37,10.334,5.9653,78.883
13.418,1004.4,87.635,2.4756,18.839,1048.4,547.66,107.98,10.278,7.3743,85.048
13.824,1004.2,89.494,2.4977,18.876,1052.8,549.95,109,10.279,5.8389,77.461
14.114,1004.2,88.595,2.4871,18.968,1052.6,549.94,108.99,10.273,5.9572,76.003
14.295,1004.2,87.337,2.5933,19.754,1058,549.93,112.95,10.579,4.4796,70.683
13.928,1004.7,89.718,3.1326,24.425,1086.1,550.24,134.3,11.859,1.4212,73.752
13.941,1005,89.443,3.1906,24.486,1086.9,549.81,134.79,11.893,1.373,74.126
14.149,1005.3,88.794,3.2138,24.406,1086.4,549.93,134.3,11.882,1.4322,75.354
14.853,1005.6,86.799,3.2255,24.303,1085.6,550.24,133.15,11.953,1.2255,74.318
15.604,1005.9,84.737,3.2838,24.425,1086.1,550,133.48,11.953,1.2196,75.574
15.86,1005.9,83.761,3.3138,24.585,1086.5,549.97,133.88,11.893,1.948,74.838
16.26,1006,78.539,3.2873,24.38,1085.5,550.02,132.71,11.935,2.4131,74.925
16.597,1006.6,69.791,3.2688,24.481,1086,550.06,133.18,11.967,2.3268,77.342
16.526,1007.3,67.689,3.251,24.487,1086.6,550.11,133.56,11.891,1.7015,76.826
15.74,1008,66.95,3.2224,24.58,1087.3,550.15,134.53,11.967,1.1958,77.315
15.169,1008.6,65.032,3.1834,24.462,1086.3,549.88,133.93,11.909,1.3237,76.469
14.652,1009.3,68.261,3.1791,24.388,1086.7,549.86,134.46,11.861,1.6633,77.274
13.914,1009.9,74.984,3.159,24.362,1086.7,550.11,134.71,11.967,1.8845,75.683
13.171,1010.3,82.223,3.0935,24.071,1085.3,549.96,133.72,11.903,2.3157,72.202
12.992,1010.9,82.519,3.1056,24.238,1086.1,550.03,134.43,11.944,1.9871,75.004
12.248,1011.4,86.962,3.0431,23.872,1084.3,549.98,133.18,11.826,3.2338,79.868
12.564,1011.4,88.697,3.0803,23.776,1083.9,549.84,132.56,11.797,3.8353,81.598
11.989,1011.3,88.401,3.0559,23.882,1084.4,549.89,133.33,11.846,2.2958,76.213
11.573,1011.1,90.998,3.1004,24.203,1085.9,549.86,134.42,11.907,1.5726,74.51
11.306,1011.1,90.532,3.101,24.349,1086.6,549.96,135.05,11.928,1.7062,74.722
11.081,1010.9,89.342,3.0481,24.085,1084.1,549.67,133.48,11.799,3.0663,76.871
11.208,1010.8,88.425,3.9378,31.866,1099.9,532.58,158.87,13.762,3.0604,78.948
10.654,1010.7,87.071,4.0029,32.713,1100.1,529.84,161.53,13.945,3.0316,86.299
9.322,1010.6,88.008,4.0002,32.745,1099.9,529.52,162.99,13.944,2.5389,85.748
8.2096,1010.3,89.36,2.9866,24.026,1084.3,549.7,135.23,11.791,2.8715,84.59
7.9303,1010.2,92.871,2.9989,23.902,1084.1,549.9,134.75,11.827,3.2053,79.344
9.187,1009.9,97.84,3.0304,23.915,1083.6,550.14,133.27,11.719,2.4908,77.351
11.931,1009.7,95.647,3.1263,24.358,1086,549.94,134.05,11.816,2.8493,80.797
13.373,1009.1,87.811,3.1265,24.513,1086.5,549.97,134.52,11.929,3.7961,81.864
13.903,1007.9,85.975,3.11,24.442,1085.8,550.27,133.98,11.816,2.0437,75.936
14.198,1006.9,85.548,3.156,24.612,1086.1,550.16,134.02,11.862,1.6493,75.449
15.129,1005.9,82.345,3.2115,24.833,1087.5,549.92,134.91,12.001,1.4481,75.124
15.284,1005.2,82.678,3.2132,24.763,1087.4,550.07,135.01,11.902,1.6609,75.724
15.393,1004.6,81.499,3.2168,24.8,1087.6,549.98,135.14,11.862,1.6914,75.642
14.815,1004,86.58,3.1756,24.691,1087.1,550,135.11,11.9,1.5601,74.581
13.437,1003.3,93.96,3.1413,24.753,1086.9,550.21,135.28,11.881,1.5531,74.557
13.012,1002.7,95.267,3.1058,24.296,1084.3,549.83,133.07,11.784,1.5107,72.163
13.129,1002.2,94.407,2.8044,21.832,1069.4,550.02,121.94,11.13,2.9148,71.861
12.8,1001.5,97.956,2.4714,18.983,1049.2,547.93,108.65,10.35,6.5351,76.656
12.594,1001,99.761,3.0995,24.254,1083,550,132.77,11.82,2.0676,76.588
12.64,1000,98.179,3.1026,24.526,1084.8,550,133.7,11.794,1.6064,74.954
11.937,1000.2,97.418,3.8444,31.553,1099.3,533.88,157.53,13.649,0.079485,67.726
11.16,999.39,100.15,3.1469,24.35,1084,550.14,133.75,11.879,0.5172,73.647
11.48,998.79,100.14,2.5935,19.716,1056.4,549.87,112.84,10.51,3.9685,74.316
11.57,998.54,100.05,2.4943,18.993,1051.9,549.54,109.69,10.379,4.6538,73.704
11.692,998.74,96.851,2.5335,19.052,1049.6,547.82,109.33,10.304,5.9926,79.884
11.864,998.99,96.199,3.1101,23.975,1068.8,542.58,127.72,11.594,4.0622,77.744
11.926,999.27,95.045,3.1526,24.376,1085.1,549.76,134.56,11.908,1.3298,76.46
12.15,999.64,95.84,3.1543,24.394,1084.8,549.78,134.04,11.782,1.4604,75.841
12.871,1000.1,92.301,3.1856,24.296,1084.6,550.17,133.39,11.895,2.445,78.285
13.699,1000.4,88.546,3.2069,24.171,1083.8,550.04,132.5,11.873,2.3288,77.588
14.662,1000.4,84.119,3.2031,24.351,1084.4,550.07,132.66,11.901,1.8562,74.999
15.448,1000.6,80.352,3.2341,24.7,1086.2,549.83,133.84,11.856,1.6289,74.417
15.85,1000.8,79.378,3.1715,24.478,1084.9,549.92,132.67,11.842,1.522,72.261
15.676,1001,80.704,3.1482,24.477,1084.8,549.95,132.82,11.892,1.4012,71.662
15.335,1001.4,81.267,3.1045,24.674,1085.4,550,133.57,11.847,1.4636,73.328
14.838,1001.8,83.942,3.0785,24.458,1084.4,549.98,132.9,11.793,1.4285,72.341
13.997,1001.9,86.643,3.1249,24.629,1085.6,550.08,133.95,11.929,1.6089,73.635
13.869,1002.1,87.926,3.0972,24.369,1084,549.81,132.6,11.83,1.6639,72.373
13.855,1002.8,88.126,3.0564,24.266,1083.5,549.98,132.35,11.828,2.2406,72.635
12.296,1003.5,94.364,3.0563,24.183,1083.9,549.97,133.29,11.845,1.4965,72.314
10.544,1003.5,99.522,3.0456,23.851,1082.6,550.04,132.77,11.77,2.3805,80.795
8.9971,1002.9,98.615,3.0321,23.592,1081.9,550,132.86,11.738,3.2395,83.212
8.0316,1003.1,97.78,3.0052,23.604,1082,549.94,132.97,11.764,2.2932,80.477
7.748,1003.1,97.368,2.983,23.568,1081.8,549.92,132.78,11.733,1.7024,78.05
7.6311,1003.2,96.951,3.0285,24.114,1085.1,549.96,135.61,11.886,1.4398,78.671
7.341,1003.3,97.566,2.9831,23.455,1078.6,548.45,131.99,11.659,2.641,81.637
7.1613,1002.7,99.819,2.5276,19.477,1034.7,535.45,109.81,10.52,11.717,97.364
7.1675,1002.2,100.17,2.9406,22.935,1078.1,549.98,130.18,11.586,1.5483,75.543
7.1048,1002.1,100.18,3.0163,23.582,1082,549.95,133.21,11.727,0.83781,75.516
7.4009,1002.4,100.17,3.7299,29.959,1094,535.85,153.16,13.258,0.58084,73.857
7.8806,1002.2,100.16,4.09,32.668,1100,530.02,162.53,13.898,0.56647,70.169
8.3054,1002,100.17,4.1091,32.939,1100,529.15,162.77,13.958,0.81963,70.782
8.6814,1001.9,100.17,4.109,32.766,1100.1,529.68,162.54,13.921,1.2338,69.448
9.1305,1001.7,99.568,4.0639,32.356,1099.9,531.07,161.23,13.837,1.3309,70.941
9.6095,1001.3,97.212,4.0171,31.994,1099.9,532.4,160.3,13.765,1.4733,71.536
9.7247,1001.4,96.351,4.0313,32.276,1100,531.56,160.81,13.809,1.3479,70.918
9.7368,1001.4,95.328,3.979,31.885,1099.9,532.63,160.18,13.765,1.3526,72.289
9.469,1001.7,96.199,4.093,32.915,1100,528.95,162.88,13.983,1.3629,72.243
8.7186,1001.9,97.147,4.0295,32.615,1100.1,529.83,162.83,13.935,0.9873,71.835
7.8788,1001.9,95.092,4.0321,33.152,1100,528.25,164.23,14.068,1.3573,72.445
7.2603,1002.3,93.848,4.0488,33.394,1100,527.26,165.15,14.054,0.82105,70.521
6.7592,1002.5,92.996,4.0254,33.264,1099.9,527.67,165.16,14.08,0.11053,69.428
6.4668,1002.5,92.675,3.9241,32.863,1099.9,529.04,164.23,14.003,0.2628,70.159
6.2945,1002.6,91.819,3.9742,33.225,1100.1,527.92,165.1,14.066,0.055069,67.589
5.9805,1003.1,92.964,3.0016,24.641,1082.8,547.16,136.72,11.963,1.018,75.335
5.7588,1003.7,93.862,2.8829,23.685,1082.4,549.98,134.19,11.738,1.2306,76.371
5.8349,1004.1,93.054,2.8965,23.737,1082.8,550.09,134.46,11.794,1.0991,77.568
5.8144,1004.4,92.736,2.8997,23.731,1082.9,550.02,134.4,11.731,1.6764,80.425
5.7393,1004.7,91.862,2.8788,23.622,1082.2,550.22,133.87,11.768,2.0743,80.629
5.5917,1005,90.652,2.8984,23.564,1082.3,549.99,133.98,11.634,1.6923,80.659
5.3834,1005.3,91.688,2.8927,23.504,1082,550,133.78,11.695,1.6921,81.021
5.1189,1005.5,92.627,2.9493,23.822,1083.9,550.07,135.51,11.709,1.8704,81.3
4.7935,1005.9,92.478,2.9528,23.732,1083.7,550,135.38,11.755,1.573,80.359
4.4613,1006.5,92.506,2.9694,23.813,1084,550.03,135.68,11.777,1.6708,82.28
4.5327,1007.5,91.746,4.1275,33.741,1099.8,525.41,167.26,14.187,0.61143,70.174
4.6913,1008.6,90.009,4.1458,34.036,1099.9,524.28,168.27,14.262,0.38537,68.976
4.6895,1009.3,88.408,3.6584,29.831,1092.7,534.03,155.03,13.244,1.8324,76.492
4.441,1009.6,85.591,2.6078,20.61,1051.7,540.85,118.38,10.886,9.1433,99.512
4.2616,1009.8,84.459,2.6502,20.957,1056.6,542.56,120.74,11.09,8.4074,103.99
3.9472,1010.2,84.569,2.8056,22.269,1071.9,547.21,128.11,11.418,3.076,102.14
4.1593,1010.6,86.69,2.5022,19.009,1053.8,548.41,111.64,10.536,7.0911,118.4
4.0246,1011.3,93.136,2.7425,20.868,1066.7,549.66,120.66,11.035,4.52,106.75
3.9693,1011.7,93.991,3.0007,23.461,1083.3,549.95,133.89,11.684,2.1201,84.734
3.937,1012.2,94.188,3.0159,23.612,1084.1,550.02,134.71,11.763,1.919,84.557
3.9277,1012.6,92.744,2.991,23.446,1083,549.97,133.66,11.796,1.6869,82.845
4.0983,1012.9,91.37,3.019,23.639,1084.1,549.97,134.42,11.771,1.596,82.443
4.2686,1012.9,90.276,3.0238,23.787,1084.8,550.03,134.96,11.853,1.8901,83.049
4.4799,1013,89.421,3.0086,23.608,1083.7,549.99,133.96,11.807,1.9771,82.993
4.5756,1013.1,89.278,3.0204,23.639,1084,550.01,134.21,11.84,2.2143,83.264
4.7054,1012.9,89.485,2.9679,23.349,1082,550.01,132.56,11.761,2.3478,83.426
4.922,1012.5,92.226,2.5415,19.263,1044.6,541.78,111.08,10.453,9.8941,118.92
5.1169,1012.4,92.728,2.54,19.334,1045.9,542.66,111.21,10.487,8.6589,118.23
5.3132,1012.6,93.046,2.5578,19.382,1051.3,546.17,112.07,10.538,7.5338,109.05
5.5793,1012.8,92.698,2.8702,22.16,1065,544.16,124.43,11.29,4.9313,108.43
5.8362,1012.6,92.404,3.0664,24.055,1085.2,549.77,134.53,11.8,2.8786,87.867
6.1559,1012.4,92.045,3.012,23.741,1083.3,550.03,134.11,11.733,2.578,83.831
6.6384,1012,93.65,3.0303,23.706,1082.9,549.93,133.6,11.669,2.3469,82.557
7.247,1011.3,94.627,3.0518,23.7,1082.8,550.09,133.2,11.753,2.6125,82.767
