AT,AP,AH,AFDP,GTEP,TIT,TAT,TEY,CDP,CO,NOX
7.8822,1010.9,93.287,3.0475,23.733,1082.8,549.9,132.96,11.695,1.5892,78.354
8.2215,1010.7,91.392,3.7913,30.204,1094.5,535.22,153.01,13.327,1.0634,74.194
8.4495,1010.9,90.467,4.0686,32.745,1100,529.76,161.9,13.928,0.38406,70.219
8.9184,1011.4,88.094,4.0926,32.998,1099.9,529.05,162.36,14.022,1.4741,71.867
9.1513,1012.1,88.235,4.0472,32.813,1099.9,529.37,162.32,13.945,1.4618,70.902
8.83,1012.8,88.687,4.1077,33.201,1099.9,527.77,163.58,14.044,1.6777,71.584
8.4371,1013.4,89.364,3.3814,26.967,1091.2,543.39,145.05,12.53,0.72947,74.402
7.8099,1013.9,90.295,2.9666,23.479,1082.7,549.96,133.34,11.794,1.0367,78.041
7.0305,1014.4,91.289,2.9751,23.412,1082.7,550.02,133.5,11.762,1.1019,79.007
6.4068,1014.8,91.471,2.9609,23.41,1083,549.96,133.73,11.766,1.4814,78.305
6.2523,1015.1,90.841,2.958,23.459,1082.8,549.94,133.56,11.772,1.685,78.84
5.9481,1015.5,91.366,2.9376,23.265,1081.9,550.05,132.87,11.658,1.7104,78.409
4.7876,1016,90.75,2.4911,19.4,1041.4,538.76,111.85,10.525,12.212,117.25
4.533,1016.2,93.104,2.4815,19.417,1040.8,538.36,111.86,10.551,11.601,116.27
4.6936,1016.5,94.273,2.4802,19.455,1044.3,540.58,112.49,10.577,10.351,110.08
4.9688,1016.8,93.758,2.4877,19.434,1044.3,540.66,112.25,10.603,10.04,110.48
5.1878,1017.2,91.979,2.489,19.402,1045.9,541.64,112.62,10.628,8.7698,111.11
5.2737,1017.5,90.854,2.7068,21.211,1062,544.99,122.15,11.129,6.3185,101.22
5.3432,1017.7,88.462,3.775,30.568,1093.7,532.15,155.55,13.498,1.9351,73.388
5.7177,1017.8,87.664,4.1356,33.815,1100,524.35,166.9,14.308,1.0421,66.437
6.3616,1017.8,86.289,4.0649,33.156,1100,526.76,165.46,14.115,0.79556,66.506
7.2408,1017.6,83.977,4.1028,33.574,1100,525.91,165.43,14.213,0.60589,66.6
8.1213,1017.3,79.353,4.0833,33.232,1100.1,527.36,164.11,14.095,0.60454,68.018
8.6667,1017,75.455,4.0881,33.317,1099.8,527.18,163.9,14.155,0.75747,69
8.8522,1016.8,72.238,4.0347,32.872,1100.1,528.66,163,14.074,0.83504,70.692
8.8284,1016.7,73.689,4.113,33.629,1099.9,526.12,164.67,14.198,1.193,69.193
8.191,1016.9,80.983,4.0697,33.25,1100,527,164.56,14.102,1.3251,68.442
7.4186,1016.9,83.686,3.2745,26.43,1090.4,544.32,144.24,12.45,2.3271,79.504
6.4131,1017,85.434,2.9111,23.285,1082,549.79,133.29,11.697,2.4762,82.058
5.8311,1017,87.85,2.9049,23.165,1080.8,549.84,132.54,11.701,2.4077,83.123
5.4046,1017.2,88.893,2.9387,23.225,1081.2,550.15,132.93,11.732,2.3203,82.879
5.1123,1017.1,90.684,2.9224,23.292,1081.7,549.8,133.3,11.745,1.7642,81.177
4.9214,1017,91.785,2.9702,23.532,1083,550.27,134.43,11.795,1.7844,82.505
4.6117,1016.9,92.589,2.9203,23.103,1080.6,549.67,132.54,11.632,2.3427,82.521
4.4285,1016.3,93.131,2.8595,22.574,1071.1,545.93,128.33,11.467,2.2988,95.76
4.5851,1016,91.059,2.5715,19.297,1055.8,549.17,112.06,10.593,6.6224,117.87
4.5648,1015.6,88.98,2.5735,19.263,1056.7,549.47,112.33,10.619,6.4126,114.49
4.4075,1015.2,89.513,2.5649,19.352,1057.6,549.81,112.77,10.622,6.1136,111.54
4.3339,1015,90.353,2.7572,21.249,1067.2,548.91,121.65,11.069,4.326,103.7
4.4129,1014.9,90.127,2.9926,23.713,1083.9,550.06,135.22,11.702,1.8859,85.132
4.8519,1014.7,91.605,4.2024,34.467,1099.1,523.27,167.39,14.364,0.60771,69.829
5.7979,1014.6,90.004,4.1583,34.146,1100,524.54,167.26,14.318,0.23196,66.243
7.2486,1013.9,83.057,4.189,34.105,1099.9,524.62,166.61,14.305,0.45327,67.757
7.1359,1013.4,85.448,4.1403,33.688,1099.9,526.18,165.63,14.17,0.56493,68.132
7.682,1013.4,83.722,4.1369,33.735,1100,526.25,165.17,14.127,0.64778,68.136
7.941,1013.4,83.467,4.0799,33.263,1099.8,527.76,164.26,14.074,0.78111,68.694
7.9603,1013.6,82.865,4.17,34.005,1099.8,525.31,165.89,14.203,1.1876,68.507
7.9416,1013.7,82.224,4.1879,34.253,1100,524.46,166.39,14.272,1.3765,67.705
7.7862,1013.9,85.105,4.1335,33.59,1099.8,526.37,165.2,14.148,0.90342,68.267
7.3324,1013.7,86.891,3.0283,23.629,1082.5,549.51,133.85,11.832,1.3916,80.181
6.7281,1013.7,85.429,4.1534,33.905,1099.7,525.32,166.25,14.224,0.38936,67.019
6.1034,1013.6,87.379,2.9699,23.661,1082.4,549.41,134.3,11.743,1.4407,81.005
5.3645,1013.5,89.418,2.9558,23.487,1082.2,550.02,133.96,11.754,1.3395,81.328
4.8652,1013.6,91.351,2.9773,23.396,1081.9,550.03,133.18,11.72,1.6524,83.076
4.4971,1013.2,92.026,2.7028,21.013,1052.7,540.54,118.39,10.938,8.0981,117.36
4.6514,1011.4,92.019,2.5705,19.451,1053.6,547.67,112.34,10.495,6.5834,111.96
4.4489,1011.2,90.437,2.5828,19.646,1057.8,549.57,113.57,10.621,5.1011,100.34
4.3461,1011,90.65,2.9804,23.192,1078.4,549.25,130.31,11.559,2.7448,96.282
4.2862,1010.4,91.603,3.0099,23.857,1083.7,550.06,135.11,11.788,2.022,85.317
4.8675,1009.7,92.998,4.168,33.907,1099.9,525.87,166.37,14.199,0.91329,70.499
6.1617,1009.6,94.601,4.096,32.629,1100,529.79,162.97,13.98,0.60147,71.029
8.7125,1009.3,86.817,4.1539,32.655,1099.9,529.82,161.8,13.939,0.33045,70.917
9.594,1008.8,81.592,4.1178,32.538,1100.1,530.36,161.47,13.948,0.20195,72.003
10.091,1008.3,78.673,4.156,32.968,1100,529.21,162,13.987,0.51083,72.569
9.6604,1008.1,83.363,4.0931,32.501,1099.9,530.47,161.62,13.921,0.77663,72.533
8.8134,1008.1,94.154,4.1707,32.947,1099.9,528.73,162.97,13.97,0.69069,71.047
8.4618,1007.9,99.538,4.1948,32.984,1099.8,528.61,163.17,14.021,0.80605,70.01
8.4245,1008.1,100.17,4.1744,32.806,1099.8,529.26,162.71,13.933,1.6487,69.588
8.273,1008.4,100.17,4.1597,32.84,1100,528.81,163.16,13.987,1.0542,66.629
7.6828,1008.7,100.17,3.094,23.997,1084.4,549.19,135.47,11.821,1.9416,76.99
7.4879,1009.7,100.07,2.9884,23.443,1082.7,550.01,133.39,11.746,2.8486,80.383
7.6322,1010.5,97.879,2.98,23.47,1082.7,549.73,133.37,11.776,2.7148,81.648
7.7452,1010.6,95.43,2.9973,23.579,1083.2,550.06,133.73,11.795,2.4165,82.739
7.454,1011.6,94.827,2.9976,23.698,1083.8,550.01,134.24,11.83,1.5181,82.074
6.9535,1012.1,96.576,2.9652,23.459,1082.7,550.05,133.33,11.754,1.732,81.354
7.0093,1012.1,94.687,2.6662,21.09,1059,543.87,119.83,11.035,6.3135,98.844
6.9005,1012.2,92.543,2.542,19.189,1053.2,547.95,111.71,10.57,7.1424,106.96
6.939,1012.2,90.902,2.5235,19.058,1053.5,548.94,110.78,10.522,7.5519,115.41
6.2562,1012.4,90.487,2.5482,19.245,1054.9,549.24,111.95,10.565,7.2803,111.18
6.2714,1012.5,90.407,3.0064,23.461,1080.9,549.63,131.67,11.646,3.3873,89.566
6.2275,1012.5,89.434,2.9823,23.801,1083.6,550.05,134.28,11.712,2.6877,84.343
6.1305,1013,91.638,3.3688,26.937,1088.1,542.04,143.9,12.483,2.1354,79.889
7.5944,1012.6,98.308,4.1658,32.644,1100,529.43,161.83,13.967,0.72552,69.621
10.004,1012.2,94.581,4.2579,32.919,1099.8,528.47,161.77,14.038,0.62943,69.455
10.936,1011.8,83.626,4.2369,32.653,1099.9,529.3,161.12,13.977,0.62633,72.168
11.85,1011.1,78.123,4.2301,32.514,1099.9,529.93,160.13,13.912,0.8528,74.87
12.536,1010.8,74.858,4.21,31.817,1100,532.03,158.44,13.775,1.0986,75.344
12.936,1010.5,72.906,4.2448,32.304,1100,530.7,159.31,13.879,1.3022,72.168
13.15,1010.6,74.09,4.1734,32.057,1100.1,531.44,158.9,13.821,1.2895,72.209
12.883,1010.1,74.947,4.2678,32.745,1100.2,529.11,160.47,13.998,1.3268,72.152
12.481,1009.7,78.965,4.2698,32.689,1100,529.53,160.53,13.924,2.0541,73.059
12.385,1009.5,81.364,4.275,32.73,1099.9,529.28,160.37,13.926,1.8459,73.501
12.276,1009.5,83.717,3.2454,24.311,1085.3,549.16,134.4,11.947,2.7763,79.667
11.93,1009.3,85.667,3.2104,24.184,1085.2,549.52,134.06,11.919,2.2779,78.803
11.759,1009.3,84.852,3.2163,24.286,1085.9,549.91,134.57,11.967,2.3095,80.498
11.639,1009.4,84.192,3.1854,24.174,1085.5,550.16,134.33,11.901,2.4501,80.983
10.759,1009.4,87.885,3.1376,24.355,1086.8,550.18,135.84,11.983,2.4963,82.024
9.8618,1009.3,93.72,3.0883,24.081,1084.7,549.65,134.19,11.863,2.2395,80.562
10.166,1009.1,91.541,2.5443,19.546,1049.1,545.17,110.95,10.402,7.4219,82.985
9.3145,1008.9,88.841,3.0141,23.986,1082.4,549.3,133.97,11.741,3.2823,84.768
8.0114,1008.4,91.19,2.502,19.534,1042.3,540.57,110.59,10.505,11.269,103.96
7.6414,1007.6,94.301,4.2248,33.54,1098.5,526.34,162.35,14.05,1.5718,75.062
9.729,1007.6,88.691,4.1503,32.253,1099.8,531.08,159.6,13.899,0.74151,70.471
10.748,1007.6,80.561,4.2012,32.676,1099.9,529.53,160.61,13.947,1.004,70.575
11.42,1007.6,81.84,4.1773,32.424,1099.8,530.38,160.19,13.918,1.6136,72.962
12.026,1007.3,79.954,4.1095,31.897,1100,532.36,158.83,13.717,1.4402,74.638
13.311,1007.1,77.751,4.2182,32.9,1099.9,529.31,160.47,13.928,1.8426,74.377
14.635,1006.6,71.408,4.1357,32.009,1100.1,532.13,158.13,13.784,1.3001,74.808
15.087,1006.2,68.048,4.0514,31.56,1100.2,534.02,156.83,13.64,1.2681,78.09
15.709,1005.7,66.952,4.1282,31.838,1100,532.86,157.32,13.732,1.6147,78.598
16.616,1005.4,67.045,4.0124,31.088,1100,535.55,155.28,13.597,0.98702,74.568
16.039,1004.8,70.607,4.1022,31.628,1099.9,533.68,156.36,13.655,0.70251,71.415
15.726,1004.5,74.783,4.1,31.538,1099.9,533.93,156.34,13.596,0.68393,69.97
15.148,1004.4,77.893,4.0996,31.8,1099.9,533.14,157.02,13.689,0.64087,71.353
14.749,1004.3,80.877,4.0677,31.539,1100,534.1,156.42,13.637,0.75238,71.828
14.837,1004.4,82.176,4.1074,31.423,1099.9,534.21,156.17,13.656,0.9524,72.372
14.753,1004.5,83.057,4.0422,31.503,1099.9,534.2,156.41,13.619,0.79916,71.511
14.526,1004.6,84.77,4.0384,31.486,1099.8,534.39,155.99,13.65,0.93726,72.533
14.846,1004.7,84.759,4.0512,31.153,1100.3,535.34,155.19,13.584,0.87727,72.652
15.733,1004.8,82.078,4.1217,31.129,1100,535.47,154.67,13.587,1.1335,75.377
16.605,1004.9,78.179,4.0171,30.55,1100.2,537.33,153.32,13.463,1.356,76.889
16.399,1005.3,78.153,4.0934,31.612,1099.8,534.12,155.45,13.641,1.1668,74.514
16.112,1005.2,80.226,4.0993,31.085,1100.2,535.66,154.42,13.485,1.2681,73.785
16.842,1005.1,75.523,4.0901,30.934,1100,536.21,153.72,13.547,1.1889,74.602
16.253,1005.2,76.219,3.2053,24.102,1077.5,546.42,129.4,11.729,2.7656,75.114
15.519,1005.6,78.343,2.5452,19.247,1054.2,549.84,109.86,10.444,5.05,70.742
15.178,1006.1,79.481,2.5285,19.299,1054.3,550.07,109.92,10.318,5.4014,72.375
15.278,1006.4,80.017,2.5424,18.905,1052.5,549.9,108.36,10.383,5.5575,73.28
15.327,1006.7,81.36,3.9192,30.581,1096.4,535.68,151.83,13.353,1.79,75.634
15.636,1006.8,80.771,4.0817,31.481,1100,533.9,155.41,13.629,1.265,74.028
17.035,1007.1,73.67,4.0175,30.542,1100,537.49,151.93,13.373,0.93358,77.492
18.628,1007.1,67.928,3.9463,29.609,1100.2,540.64,149.46,13.176,1.1131,79.492
19.533,1006.8,64.435,3.8828,29.131,1097.4,540.82,147,13.049,1.3758,80.424
19.9,1006.7,61.835,3.0335,22.441,1073.4,549.9,122.28,11.361,2.9711,75.16
20.251,1006.5,59.487,2.6279,19.239,1053.8,550.16,107.75,10.396,4.5091,68.183
20.203,1006.4,59.558,2.6285,19.5,1055.3,550.08,109.15,10.391,4.1412,67.209
19.864,1006.7,58.208,2.5887,19.455,1054.9,550.01,109.04,10.436,4.7877,69.212
18.992,1006.7,59.89,4.1287,31.92,1099.9,533.37,154.06,13.639,1.2401,74.774
18.674,1006.9,63.159,4.0754,31.295,1100.1,534.87,153.24,13.554,1.2797,73.94
18.207,1007.9,64.359,3.2234,24.888,1076.4,543.59,129.65,11.877,2.8966,71.986
17.818,1008.5,65.73,2.55,19.372,1054.7,550.06,109.24,10.393,4.7403,69.46
17.536,1008.9,67.23,2.5427,19.244,1054.1,550,108.91,10.404,4.9132,69.602
17.431,1009.1,67.635,2.5926,19.192,1053.9,550.06,108.68,10.403,5.0846,70.142
17.53,1009.7,65.356,2.574,19.144,1053.5,550.03,108.27,10.394,5.0691,70.474
16.927,1010.3,67.237,2.5271,18.886,1051.5,549.45,107.2,10.373,6.4715,77.966
16.691,1010.6,68.129,2.5964,19.418,1055.6,549.95,109.99,10.469,5.1489,69.96
16.712,1010.8,68.099,2.6228,19.513,1056.1,549.91,110.27,10.408,4.9733,69.278
16.812,1011,68.407,2.5853,19.253,1054.6,550.02,109.12,10.346,5.0101,69.332
16.546,1011.1,69.636,2.5946,19.228,1054.3,549.98,109.05,10.419,5.2207,69.391
16.335,1011.4,71.745,2.5686,19.083,1053.7,549.9,108.69,10.373,5.0921,70.114
16.321,1011.5,71.06,2.6074,19.098,1052.8,549.5,108.33,10.353,5.1671,74.324
16.691,1011.7,68.136,2.6855,19.511,1055.5,549.84,110.06,10.386,4.6538,70.47
16.99,1012.1,66.947,2.9005,21.558,1068.1,549.62,119.58,11.044,3.6188,74.153
17.432,1012.4,65.341,3.3011,24.676,1087.8,549.92,133.77,12.026,1.4207,75.062
17.998,1012.8,62.768,3.2898,24.501,1086.9,549.94,132.9,11.988,1.4247,78.605
18.383,1012.6,60.918,3.3214,24.672,1087.9,549.98,133.64,12.054,1.463,77.855
18.58,1012,61.029,3.2947,24.672,1087.8,549.91,133.62,12.06,1.3806,77.492
18.784,1011.5,61.58,3.2568,24.697,1087.6,550.15,133.49,11.949,1.3026,76.975
18.266,1011.2,63.319,3.2209,24.626,1087.1,549.94,133.27,11.956,1.4548,76.388
17.973,1011.1,66.202,3.2876,25.156,1090,550.31,135.45,12.018,1.401,78.927
17.954,1010.9,70.01,3.2387,24.762,1088,550.33,133.99,12.036,1.3972,75.402
17.221,1010.9,72.99,3.2004,24.692,1087.5,550.09,133.96,11.874,1.5981,74.837
16.765,1011.5,74.125,3.1909,24.616,1087.6,549.9,134.24,11.898,1.8097,76.71
13.515,1012.2,79.559,3.0353,24.221,1085.8,550.01,134.3,11.833,1.9244,77.496
12.28,1012.9,86.281,3.0763,24.379,1085.9,549.95,134.36,11.832,2.3897,77.435
12.977,1013,94.281,3.1287,24.44,1086.9,550.03,134.46,12.006,1.1353,73.306
13.359,1013.2,95.73,3.1916,24.539,1087.4,549.95,134.74,11.989,1.7062,72.312
12.676,1013.9,98.167,3.1345,24.322,1086.4,549.94,134.32,11.899,1.0738,71.285
11.898,1014.6,99.807,3.1021,24.185,1085.4,550.06,133.57,11.899,2.9992,77.924
12.054,1015,99.92,3.146,24.308,1085.8,550.12,133.93,11.876,3.4166,80.902
11.61,1015.2,97.949,3.1203,24.392,1087.2,550.05,135.39,11.932,2.8,81.27
10.499,1015.6,96.021,3.0877,24.13,1086.1,550.02,135.04,11.929,1.7004,78.595
9.7867,1015.7,96.182,2.5452,19.514,1037.4,536.86,109.21,10.517,12.82,104.14
9.4403,1015.9,95.556,2.8666,22.254,1068.5,546.4,124.99,11.28,5.7389,90.033
9.1618,1016.1,94.781,3.0393,24.158,1085.6,549.93,134.8,11.822,2.6149,79.943
8.8547,1016.5,93.834,3.007,24.015,1084.9,549.87,134.39,11.783,2.3884,79.774
8.8623,1016.7,94.744,3.0412,24.109,1085.4,549.94,134.75,11.79,2.3061,80.048
9.3486,1016.8,93.867,3.0467,24.034,1085.3,549.85,134.41,11.856,2.3514,80.928
10.175,1016.6,89.302,3.0748,24.133,1085.3,549.96,134.11,11.936,2.2684,83.258
11.061,1016.1,82.933,3.0858,24.107,1085.1,549.91,133.48,11.844,2.5452,81.722
11.663,1015.2,79.893,3.1267,24.423,1086.4,550,134.5,11.904,1.5384,77.461
12.171,1014.5,76.91,3.0651,23.91,1083.2,549.98,131.76,11.729,1.6852,76.608
12.893,1013.6,72.209,3.1245,24.422,1086.1,550,133.84,11.895,1.5534,78.118
13.112,1012.9,69.469,3.1671,24.601,1087.4,550.11,134.77,11.885,1.1126,78.262
13.101,1012.3,67.857,3.1392,24.36,1086.1,550.05,133.94,11.865,0.92205,76.769
12.219,1011.7,59.787,3.1052,24.19,1085.3,550.04,133.91,11.884,1.2423,79.631
11.139,1011.4,59.14,3.1217,24.547,1087.2,550.03,135.87,11.893,2.8148,84.393
10.279,1011.1,66.663,3.05,24.276,1085.5,549.99,134.95,11.859,2.65,83.407
9.6237,1010.6,72.097,3.0274,24.059,1084.3,549.97,134.22,11.756,2.7501,82.722
8.9301,1010.3,75.55,3.0202,23.89,1083.6,550.02,133.78,11.849,1.9991,80.597
8.4304,1009.6,83.111,3.0202,23.808,1083.2,550.05,133.54,11.791,2.4225,81.121
8.1264,1008.8,88.307,3.0228,23.859,1083.4,549.98,133.92,11.797,1.9342,79.477
7.9543,1008.1,96.35,3.0541,23.602,1082.4,549.98,133.17,11.763,1.964,78.471
8.066,1007.5,99.539,3.1196,23.905,1083.7,549.96,134.1,11.742,1.652,77.911
8.1819,1007,99.934,3.1647,23.979,1084.1,549.97,134.48,11.849,1.8144,78.209
7.9937,1006.3,99.989,2.7773,20.536,1043.4,537.2,114.15,10.733,10.981,108.67
8.0538,1006.1,100.12,2.6506,19.316,1037,538.21,108.83,10.36,12.68,108.06
8.3559,1005.8,100.15,2.6651,19.32,1046.9,544.77,110.5,10.419,8.2782,92.983
8.5964,1005.3,100.12,2.6791,19.25,1047.6,545.54,110.31,10.478,9.1367,98.397
8.9075,1005.4,100.17,2.684,19.297,1048.9,546.15,110.55,10.375,8.1584,95.774
9.3122,1005.4,100.17,3.0566,22.634,1073.4,548.98,126.73,11.318,3.6179,84.938
10.075,1005.4,100.16,3.2644,24.177,1084.1,549.98,133.9,11.715,2.2557,77.006
11.435,1005.2,98.816,3.2437,24.328,1085.3,550.07,134.51,11.791,1.9211,75.233
11.574,1004.7,95.646,3.1687,24.261,1084.5,550,133.96,11.778,2.0409,75.458
11.653,1004.1,96.164,3.1395,24.269,1084.1,549.99,133.61,11.83,1.5604,76.827
12.364,1003.5,94.628,3.0918,24.149,1083.1,550,132.65,11.764,2.6663,79.432
12.763,1003.3,93.526,3.1364,24.329,1084.2,550.2,133.3,11.731,2.3761,78.265
12.725,1003.1,93.898,3.1587,24.476,1084.8,550.08,133.79,11.838,1.8223,74.715
12.337,1003,94.516,3.17,24.485,1085,549.97,134.3,11.889,2.0908,73.586
11.436,1002.9,97.56,3.1843,24.659,1086,549.99,135.59,11.829,1.705,73.473
10.632,1002.9,99.205,3.2106,24.367,1084.6,550.15,134.75,11.808,2.1843,73.701
10.322,1003,100.15,3.216,24.13,1083.4,549.91,133.64,11.693,0.47665,69.457
10.528,1003,100.14,3.2593,24.033,1082.8,549.9,132.93,11.738,1.1803,73.483
10.937,1003.1,100.14,3.3036,24.317,1084.3,550.11,133.95,11.829,3.0298,78.235
11.296,1003.1,100.15,3.3268,24.331,1084.4,550.09,133.83,11.866,3.2857,79.234
11.503,1003.2,100,3.3092,24.541,1085.5,550.09,134.75,11.913,3.19,77.863
11.495,1003,99.438,3.2283,24.259,1083.9,549.93,133.42,11.838,1.2538,74.553
11.172,1002.6,99.928,2.7389,20.501,1049.1,541.79,113.92,10.724,8.9782,94.205
10.793,1002.2,100.14,2.607,19.126,1049.1,547.52,109.33,10.373,7.5866,91.334
10.503,1001.7,99.888,2.5965,19.329,1041.4,541.65,108.54,10.378,10.992,96.148
9.9508,1001.6,99.46,2.5926,19.037,1047,546.47,108.99,10.402,8.1736,97.591
10.269,1001.9,99.722,2.6094,19.051,1049.5,547.75,109.6,10.317,6.7161,85.586
11.784,1002,98.512,2.6209,19.352,1053.6,549.34,110.54,10.422,4.9908,75.468
13.804,1002.7,92.872,2.6253,19.501,1055.5,549.98,111.02,10.411,5.2326,76.166
14.238,1003.1,91.739,2.9894,22.645,1074.4,549.63,125.27,11.349,3.4378,78.262
15.094,1003.1,88.916,3.2783,24.516,1086,549.99,133.42,11.888,0.95248,73.927
16.241,1003.3,83.647,3.3295,24.636,1086.7,549.88,133.68,11.841,0.78935,74.026
16.527,1003.6,81.099,3.2283,24.196,1084.4,550.04,132.07,11.814,1.0314,72.14
16.608,1002.8,80.52,3.2811,24.515,1085.6,550.07,132.99,11.876,1.6669,74.197
17.017,1002.4,77.756,3.2785,24.405,1084.8,549.87,132.24,11.859,1.7544,73.332
17.471,1001.9,72.759,3.3273,24.768,1086.8,549.91,133.68,11.927,1.5963,76.032
16.854,1002.1,76.061,3.2061,24.55,1085.7,549.92,133.25,11.894,1.2513,74.555
15.981,1001.5,83.176,3.1508,24.591,1085.6,550.22,133.43,11.863,1.4694,74.445
15.341,1001.5,87.862,3.146,24.99,1087.2,550.07,134.97,11.958,1.3684,74.879
14.444,1001.9,97.529,2.9196,22.769,1074.2,549.88,125.55,11.32,3.5399,75.098
13.904,1001.5,100.12,2.5309,19.038,1052.2,549.72,109.08,10.306,5.7372,71.993
14.175,1001,98.315,2.5561,19.13,1053.1,549.97,109.36,10.385,5.8382,71.018
14.631,1000.8,94.415,2.5581,19.133,1053.1,550.03,109.07,10.326,2.8418,65.977
14.826,1001,92.338,2.8842,22.046,1070.2,549.75,122.29,11.185,0.77094,75.599
14.891,1001,89.409,2.7296,20.725,1062.8,549.92,116.52,10.825,1.8352,76.535
14.969,1001,84.426,3.1781,24.46,1085.4,550.21,133.03,11.902,1.0828,77.407
15.037,1000.8,81.961,2.8618,21.898,1066.8,548.16,120.64,11.126,3.9633,81.506
13.496,1001.3,89.458,2.4732,18.995,1051.8,549.67,109.11,10.332,4.898,73.938
12.072,1000.5,95.177,2.483,18.996,1050.1,548.3,109.23,10.267,6.2246,78.669
11.776,1000.4,97.017,2.5351,19.142,1053.5,549.91,110.31,10.294,6.1731,73.361
11.519,1001.1,99.59,2.5443,19.066,1053.3,549.96,110.14,10.316,4.6835,68.048
11.465,1000.9,100.11,2.5526,19.163,1053.9,550.03,110.53,10.278,5.2314,74.631
11.842,1000.4,96.835,2.573,19.076,1052.2,549.56,109.41,10.333,6.5827,81.937
12.471,1000.2,92.612,2.6925,19.372,1052.5,549.16,109.93,10.304,6.3885,80.106
13.146,1000.3,90.533,3.3264,24.687,1086,549.83,134.62,11.876,2.5221,79.73
13.769,1000.4,87.802,3.3101,24.46,1084.9,550.1,133.37,11.901,2.7591,77.513
13.802,1000.2,84.552,3.3032,24.514,1085.1,550.25,133.81,11.786,2.6037,77.412
14.018,1000.3,83.388,3.3389,24.487,1084.9,549.8,133.53,11.852,1.7711,73.86
14.161,1000.6,82.924,3.2767,24.201,1083.8,550,132.8,11.774,1.0367,71.129
14.297,1000.6,81.643,3.3068,24.544,1086.1,550.04,134.71,11.971,1.0884,73.124
13.916,1000.9,83.37,3.2721,24.507,1086.2,550.21,134.8,11.955,1.8407,75.755
13.549,1001.1,85.909,3.22,24.157,1084.3,549.82,133.24,11.876,2.5236,75.705
13.38,1001.3,87.232,3.2405,24.39,1085.7,549.95,134.46,11.965,2.2109,75.565
13.224,1001.4,86.77,3.2384,24.505,1086.5,550.1,135.16,11.913,2.3922,77.527
13.086,1001.5,86.661,3.1893,24.292,1085.4,550.13,134.24,11.794,2.8754,78.247
12.932,1001.7,87.312,3.1348,23.964,1083.4,549.83,132.68,11.782,3.2992,78.423
12.831,1002.2,85.894,3.1727,24.284,1085.2,549.98,134.07,11.912,2.3786,79.62
12.703,1003,86.807,3.2038,24.316,1085.5,550.06,134.31,11.919,1.702,79.024
11.995,1003.5,94.093,3.1742,24.363,1085.8,549.86,134.87,11.834,1.8847,76.864
11.492,1003.9,96.617,3.0852,24.087,1083.6,549.84,132.94,11.75,1.9245,74.696
11.259,1004.3,96.206,2.5883,20.155,1046.1,541.22,111.97,10.572,10.403,94.657
11.361,1004.9,96.467,2.469,18.861,1048.5,547.46,108.52,10.398,6.3776,82.318
11.708,1005.2,94.94,2.5026,18.862,1048.8,547.56,108.42,10.376,7.605,87.872
11.994,1005.8,93.82,2.5052,18.939,1051.3,548.99,109.16,10.301,7.6762,87.806
11.805,1006.3,91.551,4.0664,32.07,1097.6,531,157.76,13.734,2.7643,77.704
11.759,1006.9,92.09,4.1251,32.58,1100,530.37,160.08,13.871,1.8937,74.341
11.139,1007.6,94.685,4.0962,32.983,1099.8,529.38,161.14,13.92,1.4668,70.492
11.561,1008.3,93.988,4.037,32.199,1100,532.01,158.78,13.818,1.5756,72.274
12.566,1008.6,88.886,4.1226,32.534,1099.9,530.64,159.1,13.882,1.3713,71.835
13.148,1009,86.345,4.1133,32.1,1099.9,532.09,158.05,13.766,1.5077,70.17
13.516,1009.2,86.41,4.0608,31.719,1099.9,533.42,157.15,13.704,1.428,69
14.071,1009,82.453,4.0381,31.724,1099.9,533.59,156.73,13.717,1.0831,70.045
14.541,1008.7,82.837,3.3834,25.731,1087.1,545.99,137.42,12.245,1.8536,74.575
14.612,1008.8,83.119,3.1319,23.79,1082.8,550.1,131.28,11.775,2.2502,73.543
14.319,1009,85.146,3.1599,24.093,1084.6,550.02,132.71,11.738,1.836,73.639
13.812,1009.2,84.961,3.2071,24.492,1086.8,549.7,134.63,11.846,2.6571,76.416
13.379,1009.3,87.74,4.0964,32.614,1099.7,530.57,158.98,13.824,0.39116,63.607
13.262,1009.5,89.153,4.0177,31.931,1099.9,532.7,157.75,13.723,0.69364,68.407
13.349,1009.8,89.116,3.4464,26.639,1082.3,540.21,138.4,12.394,3.1868,75.769
13.028,1009.9,93.183,2.5207,18.948,1051.1,548.41,109.13,10.444,7.4345,85.75
12.427,1010.1,96.163,2.5259,19.067,1050.8,547.98,109.32,10.384,8.4899,87.824
12.136,1009.9,98.05,2.5457,19.036,1051.2,548.31,109.49,10.4,8.3552,85.452
12.21,1009.8,98.558,2.5307,18.965,1051.3,548.67,109.23,10.414,8.0963,85.935
12.262,1009.9,97.264,2.7976,21.458,1066.8,548.98,120.57,11.062,5.7912,83.066
12.28,1009.8,95.85,2.5286,19.027,1047.6,545.89,108.52,10.429,9.3,90.864
12.071,1009.7,95.783,2.5165,19.115,1051.9,548.68,109.58,10.434,7.7369,84.863
11.793,1009.5,97.474,2.511,18.949,1048,546.79,108.18,10.425,9.2512,93.861
11.761,1009.1,100.05,2.5215,19.095,1053.4,549.88,109.86,10.435,5.0711,77.79
11.689,1008.7,99.609,2.47,19.242,1054.4,550.07,110.52,10.422,4.7656,74.909
11.706,1009,100.01,2.4576,19.06,1051.7,549.15,109.12,10.294,6.4511,86.959
11.458,1009,100.12,2.4899,18.934,1050.6,548.61,108.87,10.288,7.7474,93.369
11.288,1009,100.13,2.513,19.057,1051,548.49,109.26,10.293,7.57,90.692
11.22,1009.4,99.698,2.4672,19.089,1051.9,548.88,109.69,10.281,7.0473,87.701
10.911,1009.3,100.16,2.4507,19.146,1051.2,548.24,109.85,10.29,7.7737,86.564
11.172,1009.4,100.15,2.5263,18.865,1051,548.7,109.07,10.286,7.6375,88.608
11.36,1008.7,100.13,2.5172,18.729,1048,547.3,108.04,10.284,9.2299,96.268
11.655,1008.2,99.7,2.5291,18.771,1046.9,546.31,107.82,10.362,9.5948,97.725
12.074,1007.7,95.727,2.5267,18.887,1049.2,547.48,108.61,10.412,8.3087,89.917
12.488,1007.2,94.528,2.5733,19.171,1054.4,549.78,110.57,10.399,6.5241,78.564
12.522,1007,95.943,2.5066,18.95,1052.3,549.45,109.21,10.254,7.1305,80.304
12.408,1006.9,95.876,2.7834,21.411,1066.4,548.99,120.34,11.076,5.7503,81.563
12.33,1006.9,95.774,3.1727,24.421,1086.4,550.23,134.76,11.851,2.8016,78.692
12.363,1007,95.798,3.2082,24.407,1086.7,550.07,134.93,11.85,3.1764,79.29
12.358,1006.7,94.862,3.1934,24.291,1085.9,549.95,134.34,11.868,3.1358,78.935
12.376,1006.7,93.779,3.219,24.608,1087.5,549.93,135.69,11.979,3.0618,80.063
12.369,1006.7,92.91,3.1688,24.473,1086.4,549.7,134.81,11.98,3.0868,78.734
12.301,1006.7,92.901,3.1376,24.345,1085.4,549.97,134.05,11.861,3.0405,78.177
11.968,1006.8,92.832,2.9735,23.501,1079.4,549.77,129.86,11.606,3.4276,77.591
11.658,1006.6,93.253,2.5096,19.354,1047.7,545.46,109.69,10.411,8.0848,85.525
11.236,1006.4,93.731,2.5064,19.166,1047.3,545.85,109.31,10.423,8.471,90.804
10.999,1006.3,95.094,2.4798,19.145,1049.5,547.3,109.69,10.463,7.3268,86.427
10.701,1006.4,95.723,2.4867,19.018,1049.8,547.7,109.7,10.448,7.9151,88.311
10.654,1006.2,95.624,2.4838,19.051,1050.7,548.35,109.75,10.457,7.946,90.599
10.665,1006.2,93.037,2.4758,19.1,1050.3,547.79,109.93,10.455,7.9442,88.996
10.325,1006.7,91.62,3.0491,24.398,1085.8,550.01,135.3,11.839,2.3422,80.126
10.04,1007.2,93.539,3.062,24.333,1085.7,550.05,135.26,11.789,1.6946,77.672
9.7886,1007.3,92.976,3.1102,24.622,1087.5,550.02,136.78,11.935,2.0823,78.635
9.7833,1007.2,91.915,3.1197,24.583,1087.6,549.85,136.93,11.929,1.1496,77.712
9.5041,1007.2,95.371,3.6047,28.739,1092.1,538.64,148.65,12.962,0.88366,72.287
8.947,1007.3,98.211,4.0827,32.906,1100.1,529.06,162.78,14.004,0.02948,66.434
8.5154,1007.4,99.636,4.0648,32.7,1099.9,529.49,162.49,13.944,0.65177,68.504
8.3907,1007.8,99.083,4.0289,32.565,1099.9,529.46,162.79,13.96,0.48101,68.783
7.9329,1008.6,99.361,3.9998,32.459,1099.9,529.65,162.96,13.965,0.66879,68.895
7.5285,1009.3,99.642,4.0796,33.065,1099.9,527.5,164.44,14.06,0.50842,66.696
7.4873,1010.1,99.331,4.0678,32.974,1100.1,528.57,163.77,13.994,0.48795,66.055
7.7752,1011.3,97.158,4.1118,33.394,1099.9,527.23,164.35,14.09,0.49142,65.599
7.8023,1012.2,95.81,3.3003,26.385,1086.9,543.52,142.01,12.39,1.4977,74.513
7.8764,1013.1,95.134,2.995,23.557,1082,550.28,132.76,11.655,1.7431,77.411
7.9773,1013.8,94.232,3.0058,23.84,1083.7,550.04,134.02,11.761,1.4756,78.356
8.0533,1014.5,92.309,3.0171,23.969,1084.4,549.93,134.58,11.784,3.2673,83.795
7.9616,1014.8,92.255,2.9939,23.781,1083.4,549.93,133.86,11.787,3.2222,83.256
7.4289,1015.2,93.625,2.9658,23.631,1082.8,549.95,133.43,11.783,3.4791,84.025
6.8599,1015.8,94.149,3.0197,23.947,1084.7,549.98,135.15,11.776,3.0596,84.758
6.5584,1015.9,95.439,2.9553,23.724,1083.5,550.14,134.09,11.787,3.2661,84.176
6.1227,1015.9,95.067,2.9898,23.753,1083.7,550.08,134.53,11.82,3.3086,85.274
5.7033,1015.9,95.395,2.9426,23.525,1082.3,550.09,133.5,11.695,2.2247,83.651
5.0822,1016,95.415,2.9877,23.733,1083.8,549.99,134.79,11.693,1.8297,83.618
4.5356,1016.1,95.88,2.9726,23.765,1084,550.03,135.2,11.727,1.9561,83.681
4.6331,1016.7,96.903,3.0244,23.91,1084.8,549.92,135.59,11.784,1.5827,82.744
4.982,1017.2,96.603,3.024,23.964,1085,549.95,135.7,11.783,1.7234,83.047
6.3556,1017.4,97.769,3.0656,24.346,1087.1,549.92,136.83,11.87,1.5413,82.42
8.3259,1017.5,98.154,3.9123,31.198,1097,532.92,156.36,13.579,1.6802,72.914
10.44,1017.3,89.047,4.2301,32.898,1100,528.33,161.18,14.03,1.8698,70.859
11.429,1017.1,83.393,4.1626,32.621,1100,529.54,160.31,13.956,1.9404,72.154
11.951,1017,80.028,4.1299,32.533,1099.9,529.98,160.05,13.956,1.9471,71.603
12.033,1016.8,79.311,2.7207,21.352,1066.9,548.87,120.51,11.113,4.6815,79.312
11.949,1016.7,80.52,2.9186,22.836,1077.6,550.06,128.03,11.531,3.978,82.138
11.58,1016.6,82.23,2.6264,20.309,1049.5,541.79,113.55,10.75,8.7951,94.503
11.062,1016.4,85.043,3.0625,24.107,1084.3,549.76,133.66,11.839,2.083,80.75
10.706,1016.7,87.579,3.0551,24.167,1085.2,550.09,133.96,11.805,1.5968,78.772
10.429,1016.7,90.117,3.0541,24.181,1085.5,549.79,134.51,11.778,2.4751,79.554
9.9209,1016.6,91.395,3.0248,23.856,1083.5,549.96,133.22,11.85,3.3873,81.676
9.4847,1016.6,91.838,3.0089,23.893,1083.8,549.92,133.56,11.836,2.8619,81.175
8.7805,1016.3,91.821,3.0125,23.874,1083.8,550.02,133.95,11.82,2.0421,79.975
8.2227,1016.3,93.559,3.0237,23.962,1084.3,550.03,134.44,11.822,1.7191,80.377
8.1959,1016.3,94.279,3.0162,23.764,1083.2,549.94,133.3,11.751,1.87,79.923
8.2821,1016.3,94.276,3.0104,23.822,1083.5,549.94,133.45,11.819,1.5691,77.915
8.5868,1016.2,93.036,3.0233,24.02,1084.6,550.1,134.16,11.859,1.5093,77.706
8.8183,1015.8,92.161,3.0105,23.929,1084.1,549.99,133.83,11.857,1.7311,77.613
9.2026,1015.6,92.432,3.0127,23.831,1083.6,550.01,133.15,11.826,1.6816,79.326
9.4347,1015.3,92.771,3.0327,23.854,1083.6,550,133.02,11.837,1.818,79.069
9.6833,1015.2,92.676,3.1016,24.351,1086.5,549.9,135.04,11.839,1.5675,78.351
9.8602,1015.2,91.077,2.7839,21.684,1070.9,549.92,123.14,11.111,2.5026,77.93
10.017,1015.5,91.706,3.0572,23.865,1083.6,549.9,132.67,11.717,1.5534,76.885
10.342,1015.5,92.02,4.1503,33.037,1099.8,528.5,161.03,14.001,0.18339,63.761
10.929,1015.6,90.07,4.1081,32.715,1099.9,529.36,160.4,13.952,1.2032,67.433
11.421,1015.6,91.916,4.0916,32.523,1099.9,530.24,159.65,13.867,2.0219,71.991
11.865,1015.2,92.159,4.0928,32.506,1099.9,530.54,159.41,13.901,2.8628,74.183
12.002,1014.8,91.285,4.0647,32.194,1100,531.47,158.69,13.84,1.1792,67.739
12.055,1014.6,89.87,4.1041,32.576,1099.8,530.24,159.52,13.859,0.15,64.054
12.185,1014.3,87.955,4.0725,32.41,1100,531.03,159.18,13.847,0.22705,65.043
12.62,1014.2,86.209,4.0998,32.7,1099.9,529.91,159.52,13.923,0.94249,66.655
12.752,1014.1,84.674,4.0698,32.494,1099.9,530.65,159.1,13.885,2.1095,69.561
12.417,1014.2,84.194,3.1919,24.903,1086.8,548.45,135.81,12.044,2.78,75.646
12.239,1014,86.784,3.0865,24.141,1084.8,549.76,133.22,11.828,1.9294,74.516
12.365,1013.9,81.564,3.0495,24.053,1083.9,549.87,132.67,11.818,0.89918,74.567
11.92,1013.9,80.787,3.0874,24.217,1084.8,549.91,133.64,11.87,1.0692,75.101
11.695,1013.9,80.524,3.0637,24.308,1085.5,550.17,134.29,11.88,1.8401,78.234
11.264,1013.8,84.123,3.0864,24.459,1086.4,549.65,135.01,11.95,1.1961,76.174
11.133,1013.6,85.3,3.0795,24.219,1085.1,549.82,133.77,11.884,0.43388,74.847
11.553,1013.6,81.496,3.0059,23.853,1083.3,549.97,132.22,11.791,1.5354,78.576
11.255,1013.7,84.931,2.8903,22.72,1073.4,547.61,127.1,11.414,3.4506,85.726
10.536,1013.2,89.119,2.4472,19.178,1047,544.4,110.21,10.5,8.3352,93.224
10.307,1012.4,89.947,2.7147,21.281,1064.8,547.6,120.99,11.076,6.0246,88.053
10.005,1012.1,91.37,3.0359,23.9,1084.4,549.93,133.85,11.824,2.8597,81.417
9.9052,1011.6,92.264,3.0526,24.214,1086,550.04,135.13,11.782,2.7696,81.488
9.8839,1011.6,92.654,3.0643,24.253,1086.3,549.87,135.31,11.826,2.5636,81.722
10.307,1011.8,93.431,3.09,24.349,1086.3,550.03,135.07,11.826,2.7191,80.934
11.122,1011.4,91.7,3.0883,24.062,1084.7,549.99,133.58,11.791,2.7116,80.706
11.821,1011.1,87.72,3.0348,23.546,1082.1,549.92,131.43,11.787,2.5631,78.812
12.398,1010.9,84.483,3.0888,24.036,1084.5,550.04,133.23,11.892,1.0293,76.218
12.698,1010.2,82.988,3.0922,23.997,1084.1,549.85,132.79,11.778,1.6482,77.172
12.992,1009.1,82.026,3.0088,23.372,1080.5,549.86,129.98,11.602,2.1498,77.165
13.057,1008.7,79.834,3.0007,23.229,1079.7,549.9,129.4,11.588,2.5704,78.362
12.676,1008.4,81.232,2.856,22.042,1072.5,549.9,124.39,11.281,3.1028,77.691
11.96,1008.4,84.084,2.9448,22.827,1077.3,549.99,128.17,11.414,2.232,77.74
11.527,1008.5,86.441,3.5105,27.69,1089.8,540.87,144.36,12.681,1.2472,74.601
11.344,1008.3,88.026,3.0995,24.276,1085.8,550.03,134.76,11.808,1.2537,77.51
11.288,1008.2,88.428,3.07,24.078,1084.2,549.97,133.42,11.789,1.7405,78.572
11.127,1007.2,89.702,3.0549,23.888,1083.3,549.9,132.86,11.81,2.659,79.297
10.813,1006.2,91.928,3.0471,24.096,1084.2,549.87,133.68,11.837,2.43,77.837
10.85,1006.4,91.05,3.0837,24.038,1084.2,549.99,133.78,11.803,1.9791,77.389
10.878,1006.3,91.049,3.082,24.031,1084.2,550.02,133.76,11.808,2.3191,78.447
10.98,1006,90.73,3.1155,24.273,1085.3,549.95,134.42,11.88,2.2829,79.287
11.02,1005.7,90.157,2.7913,21.501,1060.8,544.84,120.04,11.085,7.7875,91.082
10.991,1005.3,90.942,2.4748,18.982,1050.4,548.03,109.65,10.419,6.843,90.348
10.775,1004.7,93.522,2.4548,18.928,1050.7,548.61,109.38,10.397,6.7881,90.61
10.002,1004.3,97.911,2.441,19.008,1048.2,547,108.98,10.298,7.892,95.437
9.6696,1004.4,98.727,2.4414,18.939,1048.5,547.32,109.09,10.276,8.4883,99.453
9.3882,1004.5,99.303,2.4442,19.081,1049.2,547.32,109.52,10.305,7.7729,95.451
9.068,1005.1,100.08,2.5593,20.082,1051.1,544.44,113.72,10.619,7.6461,95.363
9.1542,1006.1,99.349,3.0363,23.906,1083.7,549.95,133.55,11.721,1.6975,79.987
9.2127,1006.8,98.692,3.0377,23.824,1083.7,550.06,133.52,11.788,1.3844,71.928
9.2584,1007.5,97.62,3.9794,32.008,1099.7,531.63,160.4,13.784,0.71415,70.921
8.7934,1008.1,97.182,3.9844,32.139,1099.9,531,161.4,13.856,0.78266,70.072
8.3366,1008.6,97.504,4.0119,32.726,1099.9,529.08,162.89,13.979,0.78499,69.034
7.9534,1008.9,97.642,3.9792,32.383,1100.2,530.06,162.52,13.982,0.70966,69.843
7.696,1009.4,97.56,4.0474,33.092,1100,527.84,164.08,14.042,1.5424,58.665
7.6423,1010.8,95.181,4.0758,33.198,1100,527.07,164.58,14.099,0.3503,65.652
7.429,1011.6,94.053,4.0811,33.13,1100,527.19,164.84,14.097,1.8549,72.223
7.3397,1012.3,92.935,4.0569,32.992,1099.9,527.55,164.45,14.036,2.1763,73.84
7.2769,1013.1,92.032,2.9901,23.768,1083.9,549.59,134.84,11.834,2.736,84.212
7.2793,1013.5,90.849,2.9578,23.454,1082.9,549.96,133.56,11.802,1.9589,82.023
7.2895,1014.2,89.669,2.9581,23.43,1082.8,549.88,133.46,11.776,2.5101,83.039
7.3569,1014.4,88.169,2.9957,23.674,1084.1,550,134.41,11.842,1.6619,82.414
7.3029,1014.7,87.374,3.0082,23.889,1084.8,550.07,134.87,11.874,1.6283,81.806
7.3381,1015.1,85.717,2.9338,23.266,1076.6,547.42,130.5,11.626,2.2138,86.41
7.2778,1015.5,82.892,2.5079,19.609,1034.7,534.25,110.19,10.428,12.067,106.1
7.5521,1015.9,81.145,2.567,19.409,1055,548.47,112.09,10.495,6.4614,104.54
7.6391,1016.1,80.757,2.5654,19.309,1054.1,548.34,111.56,10.446,6.9121,108.35
7.7365,1016.3,80.822,2.5515,19.327,1055.8,549.27,111.92,10.476,6.1931,103.49
7.7101,1016.4,80.071,3.0783,24.051,1085.2,549.95,134,11.82,1.8798,84.413
7.5153,1016.8,80.19,3.0239,23.791,1084.5,549.95,134.14,11.81,1.52,82.092
7.4887,1017.2,79.384,3.0345,23.773,1084.7,549.97,134.25,11.854,1.9619,83.09
7.9788,1017.5,73.52,3.0425,23.755,1084.6,549.97,134,11.799,1.7,82.563
8.5483,1017.8,69.475,2.9008,22.68,1060.6,539.17,124.61,11.487,2.2163,119.28
9.1305,1018,66.345,4.1476,33.631,1099.9,525.91,164.07,14.165,1.0331,70.034
9.537,1017.7,61.397,4.0753,32.901,1100.1,528.53,162.34,14.028,0.85154,71.241
9.2294,1017.3,66.11,4.0858,32.761,1099.9,528.98,161.94,14.015,1.4459,72.341
9.1157,1017.2,67.697,4.0209,32.273,1100,530.64,161.02,13.907,1.1075,68.673
9.0246,1017.3,68.821,3.6225,28.735,1093.5,538.83,149.38,12.999,1.5422,74.546
8.8538,1017.5,74.12,3.076,24.099,1085.6,549.91,134.92,11.803,2.2352,79.346
8.5802,1017.7,75.732,3.0477,24.008,1085.1,549.96,134.58,11.778,1.9211,81.815
8.3518,1018,77.907,3.0287,23.869,1084.3,549.91,134.02,11.749,2.3412,82.312
8.2661,1018.2,80.854,3.0018,23.817,1084.2,550.04,134.01,11.754,1.8932,81.703
7.9482,1018.2,82.409,2.9937,23.661,1083.4,549.94,133.42,11.741,1.7896,79.603
7.8546,1018.2,83.383,2.9939,23.649,1083.1,550,133.2,11.827,1.72,79.614
7.7557,1018.2,84.609,3.0063,23.703,1083.5,549.92,133.55,11.811,2.0296,79.984
7.7048,1018.1,86.178,3.0123,23.798,1084.1,549.99,134.03,11.765,2.689,82.898
7.6085,1017.9,86.132,2.9828,23.536,1082.8,550.03,132.82,11.778,3.0549,83.539
7.4941,1018,86.557,2.8711,22.374,1067.9,544.98,125.49,11.389,6.6889,94.14
7.9426,1017.8,84.096,2.582,19.451,1056.3,549.17,112.22,10.582,6.448,100.19
8.3643,1017.7,81.752,2.5787,19.429,1056.3,549.3,111.89,10.602,6.452,100.59
8.4377,1017.6,85.144,2.5486,19.345,1056.6,549.77,111.83,10.584,6.5257,101.57
8.3478,1017.4,86.304,2.552,19.248,1056.4,549.83,111.57,10.574,6.0124,104.36
8.2537,1017.4,87.483,2.5351,19.31,1056.5,549.91,111.65,10.584,5.9773,105.14
8.1617,1017.5,86.153,2.5496,19.365,1053.4,547.68,111.17,10.567,5.5015,105.84
8.009,1017.8,86.171,4.097,33.214,1099.1,527.34,162.92,13.989,1.2993,73.31
7.995,1017.7,83.346,4.0521,32.791,1100,528.9,162.74,13.944,0.57297,66.001
8.0362,1017.9,82.118,4.1198,33.266,1100,527.37,163.62,14.096,0.5641,65.779
8.072,1017.7,81.899,4.1286,33.337,1099.9,527.01,164.05,14.12,0.75233,64.065
8.2795,1017.3,82.588,4.1478,33.481,1100,526.54,164.13,14.185,1.4275,57.905
8.5143,1016.5,77.843,3.4143,27.055,1089.7,541.92,144.51,12.646,2.4129,90.191
8.5916,1016.4,78.392,3.0373,23.764,1084.2,550,133.86,11.734,4.397,98.821
8.4183,1016.5,80.544,3.0397,23.754,1084.6,550.01,134.34,11.728,2.6343,85.469
8.1445,1016.8,82.759,3.0298,23.676,1084.4,549.99,134.22,11.758,2.7887,84.975
7.9629,1017.1,83.39,3.0139,23.674,1084.6,549.97,134.5,11.757,2.7355,85.561
7.682,1017.2,83.327,2.9898,23.604,1084.3,549.95,134.33,11.848,2.7419,84.15
7.588,1017.3,84.477,2.9931,23.573,1083.9,549.97,133.97,11.839,3.2562,84.702
7.5562,1017.3,83.763,2.9886,23.577,1083.9,550.03,134.01,11.826,3.1669,84.451
7.1876,1017.3,84.572,2.9809,23.448,1083.1,550.06,133.53,11.809,2.0324,81.918
6.9887,1017.2,87.256,2.9274,23.038,1078.1,548.4,130.84,11.627,2.2741,85.603
7.0586,1017.1,86.553,2.5625,19.575,1031.2,531.64,109.6,10.512,13.972,111.79
7.2191,1016.9,86.122,2.5561,19.533,1037.9,536.47,110.45,10.498,12.475,109.09
7.2154,1016.7,86.301,2.5432,19.419,1037.7,536.63,110.32,10.484,13.131,111.79
7.0191,1016.6,86.834,2.5413,19.398,1036.9,536.14,110.15,10.518,13.741,115.18
6.9463,1016.9,87.3,2.5027,19.39,1036.6,535.94,110.08,10.589,13.639,113.79
7.0327,1017.1,87.859,2.9164,22.86,1076.8,548.29,130.11,11.519,3.3269,90.145
7.1251,1017.4,87.566,2.9702,23.392,1082.7,549.95,133.04,11.692,2.3449,83.303
7.3295,1017.6,87.923,4.1518,33.665,1100,525.68,165.16,14.187,1.0923,68.951
7.9621,1017.5,84.776,4.1004,32.963,1100.1,528.02,163.26,14.059,0.51845,67.39
8.4883,1017.6,81.407,4.1286,32.993,1099.9,528.22,162.61,14.048,0.64615,68.99
9.0143,1017.6,77.088,4.08,32.445,1100,529.85,161.13,13.946,1.4026,70.22
9.3847,1017.3,73.884,4.1527,33.095,1100,527.82,162.42,14.063,2.084,71.446
9.5381,1017,72.112,4.0913,32.56,1099.9,529.57,161.21,13.972,1.6561,71.302
9.5674,1017,72.718,4.1316,33.049,1100,528.02,162.47,14.071,1.2259,69.177
9.7292,1017,70.982,4.159,33.252,1100,527.04,163.25,14.14,0.86088,67.25
9.5216,1017,69.695,4.156,33.271,1099.9,527.17,163.01,14.137,0.89361,68.705
8.9198,1017,71.669,4.1045,32.891,1099.8,528.51,162.84,14.027,0.8023,68.564
8.3512,1017.2,73.628,4.0631,32.707,1100,529.02,162.55,14.019,0.98102,68.548
7.8068,1017.4,79.272,4.1659,33.631,1099.9,525.95,165.41,14.216,0.45985,64.678
7.1096,1017.4,84.127,4.156,33.826,1099.9,525.29,166.1,14.243,1.2687,66.324
6.9161,1017.4,87.078,3.4253,27.271,1088.2,540.77,145.05,12.66,2.5533,77.436
6.8831,1017.1,89.981,3.0328,23.796,1084.2,549.97,134.61,11.813,3.0265,82.218
6.6933,1017.2,88.527,3.0081,23.77,1084,549.96,134.49,11.845,2.6376,82.806
6.0114,1017.2,88.66,2.9737,23.524,1082.9,550.11,133.87,11.792,2.2751,84.333
5.0723,1017,89.883,2.9643,23.408,1082.5,550.03,133.75,11.768,2.4448,85.045
4.6177,1016.7,92.346,2.992,23.728,1083.9,549.93,135,11.836,2.7739,85.303
4.5252,1016.2,93.663,3.001,23.633,1083.2,549.97,134.33,11.795,2.9602,85.351
5.1191,1015.9,93.634,3.004,23.62,1083.2,550.07,134.03,11.749,2.8925,84.176
5.765,1015.7,91.596,2.9921,23.605,1083,550.01,133.78,11.797,2.5616,83.493
5.8436,1015.4,90.837,3.0117,23.922,1084.8,550.06,135.3,11.782,2.1642,82.527
5.6112,1015.4,90.015,3.0142,23.821,1084.2,550.15,135.05,11.74,2.2143,83.612
5.7546,1015.4,92.199,4.1876,33.934,1099.5,525.22,166.06,14.189,1.3773,69.637
7.0557,1015,91.392,4.1392,33.081,1100.1,528.18,163.71,14.085,1.2023,70.091
8.1613,1014.5,89.041,4.1225,32.668,1099.9,529.3,162.03,13.954,1.3831,72.725
9.2791,1014.1,84.17,4.107,32.442,1100,529.98,161.26,13.973,1.0124,70.938
9.8378,1013.4,83.356,4.131,32.679,1099.9,529.18,161.5,13.954,0.84171,69.139
10.024,1012.2,79.533,4.1075,32.437,1099.9,530.22,160.84,13.93,0.67348,69.425
10.2,1011.4,70.03,4.1572,32.918,1100,528.88,161.44,13.985,1.1688,71.949
10.674,1010.9,68.357,4.068,32.138,1100.1,531.57,159.63,13.843,1.5706,74.978
10.992,1010.3,66.071,4.1423,32.959,1100,529.25,161.15,14.008,1.7361,74.559
10.48,1009.6,70.244,4.043,32.131,1099.9,531.59,160.21,13.86,1.5796,74.309
9.7253,1009.4,73.376,4.1735,33.326,1099.9,527.93,162.87,14.033,1.0512,70.844
8.5949,1008.6,86.904,4.1734,33.354,1100,527.61,163.8,14.05,1.2727,68.491
7.6039,1007.7,94.969,3.1128,23.822,1083.3,550,134.2,11.83,2.1064,76.546
7.0928,1007.5,97.755,3.1031,23.815,1083.5,550.17,134.27,11.839,1.3605,73.301
6.8601,1007.1,99.474,3.0983,23.748,1083.2,549.66,134.18,11.735,1.0364,71.969
7.0301,1006.3,100.02,3.0716,23.571,1082,550.22,133.27,11.71,1.1486,73.905
7.2219,1006.3,98.255,3.0401,23.805,1083.3,550.01,134.23,11.765,1.4499,80.127
7.3002,1006.4,97.5,2.8864,22.38,1064.1,543.04,125.23,11.291,4.2329,99.468
7.4787,1006.5,97.005,2.5116,19.332,1035.7,536.55,109.36,10.361,12.616,104.57
7.5428,1007,97.634,2.4997,19.295,1035,536.2,108.99,10.398,13.27,104.26
7.4005,1007.6,97.939,2.5156,19.352,1036.5,536.91,109.65,10.436,12.786,101.72
7.3474,1008.4,97.384,2.5087,19.37,1038.7,538.27,110.1,10.474,11.958,98.297
7.3933,1009.1,97.217,2.5098,19.436,1040.1,538.75,110.59,10.511,11.816,95.35
7.2342,1010.4,97.338,3.0644,23.826,1070.8,541.8,131.1,11.717,5.3236,90.871
7.0772,1011.6,97.689,4.1307,33.002,1099.9,527.64,164.26,14.052,1.6403,69.156
7.2738,1012.1,96.627,4.1043,32.835,1100.1,528.08,163.94,14.08,0.71456,66.033
8.0305,1012.9,92.527,4.0828,32.644,1099.8,529.03,162.57,14.032,0.57339,67.233
9.0668,1013.4,86.689,4.0052,32.112,1099.9,531.28,160.76,13.815,0.48563,68.684
9.951,1013.9,79.058,4.0958,32.795,1100,529.25,161.6,13.982,0.68582,69.359
10.594,1014.1,78.119,4.0839,32.068,1100.1,531.53,160.07,13.851,0.95252,70.129
10.447,1014.5,80.557,4.2091,32.861,1100,528.85,161.96,14.025,0.92501,68.031
10.466,1014.6,80.538,4.1963,32.982,1100,528.41,162.27,13.98,0.40476,67.241
10.392,1014.8,80.461,4.2241,33.283,1099.9,527.5,162.78,14.045,0.33196,67.177
10.183,1015.4,80.987,4.1219,32.62,1099.9,529.7,161.54,13.946,0.67112,68.336
10.034,1016,81.718,4.2084,33.391,1099.9,526.99,163.2,14.115,1.6725,68.686
9.9894,1016.3,81.859,3.1088,24.128,1084.8,549.4,134.63,11.835,2.9087,79.949
9.7697,1016.6,81.064,3.0716,23.844,1084.1,549.88,133.78,11.836,2.8934,80.231
8.5928,1016.7,83.906,3.0057,23.695,1083,550.02,133.63,11.812,3.4096,83.337
7.298,1016.6,88.338,2.9851,23.759,1083.5,549.98,134.37,11.792,3.4411,84.277
6.4922,1016.5,91.331,2.9997,23.652,1082.9,550.04,133.9,11.736,3.3409,83.861
5.7629,1016.4,91.899,2.9812,23.555,1082.5,550.06,133.75,11.759,2.3208,83.572
5.1572,1016.3,93.749,2.882,22.571,1065.4,542.75,126.73,11.405,5.9377,96.903
6.7761,1016.4,92.149,2.6163,19.368,1053.3,547.64,111.13,10.456,6.7452,119.9
7.1381,1016.5,94.084,4.2129,33.616,1099.4,526.05,164.31,14.165,0.85119,66.461
8.4947,1016.4,97.31,4.1479,32.75,1100.1,528.96,162.07,14.003,0.33712,65.508
11.128,1016.1,82.53,4.0704,32.363,1099.9,530.5,160.07,13.871,0.29408,68.767
11.402,1015.8,82.277,4.1357,32.964,1099.9,528.72,161.33,14.028,1.3108,69.572
11.415,1015,78.919,4.1082,32.696,1100,529.51,160.79,13.96,1.5015,70.9
11.1,1014.3,81.079,4.1772,33.345,1099.9,527.67,162.18,14.081,1.6119,70.017
11.05,1013.8,82.137,4.1685,33.17,1100,528.09,161.97,14.001,1.3625,69.121
10.725,1013.5,84.888,4.169,33.228,1099.9,528.13,161.95,14.041,1.5648,69.733
10.502,1013,87.577,4.139,32.905,1099.9,529.25,161.34,13.994,1.5573,70.027
10.42,1013.2,88.561,4.1854,33.677,1100,526.65,163.54,14.105,0.57632,66.203
9.92,1013.2,90.444,3.6543,29.032,1094.4,538.85,150.7,13.099,0.67139,72.73
9.6889,1012.7,91.337,3.0978,24.102,1084.8,549.83,134.46,11.922,1.5535,78.211
9.6361,1012.2,90.665,3.0956,24.093,1084.6,549.63,134.33,11.888,2.5853,79.752
9.6563,1012,89.686,3.1104,24.214,1085.1,549.58,134.78,11.912,2.6458,79.966
9.7365,1011.9,88.768,2.8104,21.72,1059,542.66,120.74,11.133,7.527,99.647
9.7423,1012,90.211,2.5645,19.365,1041.3,540.49,109.48,10.516,11.876,101.03
9.3274,1010.9,94.371,2.5572,19.305,1041.2,540.51,109.36,10.433,12.172,106.34
9.1573,1009.9,96.77,2.5367,19.11,1046.5,545.05,109.32,10.36,9.9186,104.31
9.1685,1009.1,97.848,2.543,19.18,1043.5,542.51,109.38,10.357,9.8612,99.416
9.2185,1008.9,98.087,2.5609,19.224,1044.7,543.49,109.38,10.399,9.2263,95.659
9.3327,1007.9,97.847,2.7351,20.69,1057.2,545.82,117.03,10.858,6.31,88.632
9.4392,1007.2,96.534,3.143,24.293,1085.4,550.01,134.65,11.792,1.2418,78.701
9.4406,1006.7,97.333,3.0816,23.691,1081.9,550.07,132.03,11.628,1.4003,77.506
9.2516,1006.5,98.818,4.1199,32.414,1098.6,530.48,159.82,13.781,0.44413,68.748
9.2029,1005.8,100.13,4.1718,32.783,1100.1,529.97,161.69,13.943,0.4202,67.893
9.5313,1005.3,100.15,4.226,33.226,1099.8,528.56,162.27,14.001,0.45808,67.662
9.9838,1005.2,100.03,4.0819,32.113,1100,532.52,159.57,13.736,0.42434,68.971
10.357,1004.4,100.14,4.2128,33.168,1099.9,529.25,161.44,13.956,1.3416,69.845
10.934,1003.3,98.564,4.4811,35.345,1099.8,522.43,165.05,14.343,1.8227,73.704
11.4,1002.8,97.2,4.208,33.083,1099.9,529.65,160.74,13.955,1.7897,73.203
11.702,1002.3,96.096,4.1475,32.513,1100,531.56,159.54,13.793,1.1903,70.959
11.92,1002.1,94.152,4.1569,32.569,1099.9,531.34,159.44,13.826,1.0845,71.938
11.277,1002.2,97.388,4.0832,31.973,1099.9,533.16,158.68,13.741,1.1653,71.937
10.924,1002.7,99.685,4.1143,32.441,1100,531.82,159.7,13.749,0.78945,69.16
11.002,1002.8,99.671,4.1866,33.017,1100,530,161.11,13.887,0.48096,68.194
11.169,1002.8,98.965,4.1352,32.516,1100,531.46,159.99,13.831,0.50605,69.853
11.181,1003,99.813,3.1682,24.237,1083.4,549.94,133.43,11.821,1.2818,75.877
11.121,1003.2,100.16,3.1415,24.005,1082.6,549.98,132.61,11.744,1.4022,76.746
10.924,1003.1,100.16,3.1904,24.199,1083.7,550.22,133.52,11.852,1.3502,76.868
10.714,1003.3,100.16,2.6087,19.191,1045.3,544.39,109.05,10.424,8.5715,93.351
10.587,1003.6,100.16,3.195,24.246,1084.1,549.75,134.09,11.808,1.5608,77.635
10.633,1003.9,100.16,2.6479,19.549,1046.8,543.69,110.53,10.528,8.158,96.448
10.759,1004.2,100.16,2.5852,18.972,1047.2,546.53,108.66,10.338,8.1985,95.018
10.945,1004.7,100.16,2.5561,19.057,1047.5,546.57,108.72,10.309,8.3742,93.634
11.132,1005.3,100.08,2.5567,18.996,1048.6,547.5,108.72,10.259,8.0335,93.855
11.27,1006,99.209,3.0595,23.404,1078.5,549.66,129.48,11.606,2.9515,81.573
11.288,1006.9,98.947,3.1741,24.608,1086.3,550.08,135.03,11.936,1.5938,78.471
11.32,1007.9,99.308,2.5751,19.285,1049.3,546.64,109.82,10.395,7.2092,89.236
11.404,1008.6,100.15,3.1912,24.362,1084.9,549.91,134.06,11.765,2.0779,78.819
11.591,1009.2,100.12,3.2479,24.604,1086.5,550,135.09,11.872,1.9679,77.746
11.902,1009.8,99.971,3.2148,24.426,1085.6,549.99,134.27,11.926,2.0385,77.565
12.351,1010.1,98.736,3.1838,24.533,1086.1,549.93,134.53,11.949,2.3016,78.512
12.452,1010.5,98.744,3.2405,24.648,1086.9,550.12,135.14,11.894,2.9875,79.558
12.558,1011,98.614,3.2274,24.668,1086.9,550.1,135.1,11.974,2.8759,78.508
12.97,1011.7,92.471,3.176,24.646,1087.3,549.77,135.19,11.982,2.5467,79.075
13.561,1012.1,84.536,3.1476,24.572,1086.8,549.7,134.45,11.985,3.1513,79.752
13.245,1012.7,86.225,3.1338,24.484,1086.4,549.86,134.34,11.889,3.0063,76.315
12.485,1013.8,90.277,3.1178,24.348,1086,549.96,134.29,11.844,2.3876,76.772
11.972,1014.7,92.771,3.094,24.12,1084.8,549.85,133.52,11.778,2.5558,77.311
11.529,1015.4,94.205,3.1004,24.161,1085,549.99,133.78,11.817,1.1546,70.141
11.337,1016.1,95.064,3.0982,24.026,1084.2,550.08,133.11,11.854,1.9329,77.095
11.231,1016.7,97.234,3.1642,24.263,1085.8,550.07,134.15,11.946,2.8045,81.623
11.183,1017,97.376,3.1677,24.365,1086.3,549.9,134.64,11.914,3.126,82.884
10.815,1017.4,96.537,3.1286,24.045,1084.6,549.99,133.47,11.799,2.6493,81.765
10.625,1017.9,97.669,3.1547,24.102,1085,549.96,133.74,11.848,1.9325,79.87
10.111,1018.2,97.046,3.0239,22.96,1073.9,547.21,127.91,11.512,4.5273,86.02
9.7031,1018,97.39,2.6384,19.667,1047.2,542.76,111.66,10.63,10.307,96.053
9.1158,1018.2,97.666,2.6714,19.559,1037.7,536.87,109.47,10.569,14.33,115.22
8.8112,1019,98.841,2.8362,20.654,1049.5,540.12,115.72,10.832,11.851,109.72
8.7218,1019.2,99.584,2.9016,21.406,1059.6,543.67,120.1,11.02,8.5349,101.03
8.8587,1019.5,100.16,2.9033,21.084,1058,543.93,118.8,11.026,9.0083,101.17
9.6206,1020.1,100.16,3.2045,23.98,1085.4,550.17,133.72,11.878,2.9024,82.041
10.225,1020.2,100.15,3.1677,24.092,1085.8,550.02,133.85,11.795,2.2781,79.819
11.168,1020.3,98.541,3.1693,24.252,1086.4,549.98,133.97,11.838,1.6194,78.898
12.192,1020.2,94.078,3.1405,24.168,1085.9,549.97,133.24,11.861,1.6955,79.424
