AT,AP,AH,AFDP,GTEP,TIT,TAT,TEY,CDP,CO,NOX
13.375,1019.8,88.187,3.1561,24.39,1087.1,550.14,133.96,11.862,2.1986,80.639
14.324,1019.3,83.835,3.1725,24.531,1087.4,549.94,134.05,11.939,2.2787,79.437
14.74,1019.1,81.737,2.9073,22.416,1069.6,546.95,123.16,11.362,5.5092,86.827
14.678,1018.8,80.214,2.5298,19.081,1049.8,547.3,108.12,10.457,8.0611,92.693
14.443,1018.6,81.935,2.5032,19.273,1054.7,549.84,109.77,10.501,6.2225,77.582
13.866,1018.8,86.488,2.5494,19.117,1052.4,549.03,109.09,10.405,7.6912,86.233
12.872,1019.3,90.958,3.1222,24.527,1086.8,550.09,134.59,11.891,2.6043,78.192
12.099,1019.3,92.911,3.1364,24.426,1087,550.17,134.66,11.869,2.2171,76.237
11.122,1019.3,93.33,3.0978,24.277,1086.2,549.91,134.33,11.838,0.40087,73.354
10.541,1019.7,94.621,3.0644,24.01,1084.9,549.9,133.39,11.914,1.4414,77.839
10.302,1019.9,94.617,3.0651,23.938,1084.6,549.86,133.34,11.767,2.2848,81.628
10.154,1019.7,95.329,3.0618,23.924,1084.4,549.83,133.15,11.853,2.4118,82.101
10.119,1019.5,95.855,3.0661,23.784,1083.6,550.02,132.48,11.788,2.6297,82.366
10.032,1019.5,95.511,3.0632,23.914,1084.3,549.92,133.16,11.877,2.9837,82.428
10.075,1019.2,95.61,2.851,22.177,1066.4,545.21,123.42,11.295,7.0718,93.217
10.274,1018.9,94.024,2.5176,19.297,1038.2,538.32,108.16,10.394,12.997,117.64
9.8996,1018.8,93.946,2.5398,19.381,1038.4,538.21,108.53,10.422,13.621,116.21
9.3374,1019.1,94.312,2.5518,19.47,1038,537.41,109,10.425,13.694,115.98
8.9514,1019.2,95.481,2.5591,19.392,1045.5,542.59,110.31,10.465,10.851,111.89
8.8268,1019.5,96.19,2.6592,20.317,1057.3,546.56,115.91,10.824,6.4071,100.94
9.3525,1019.9,98.13,3.0938,24.172,1085.6,549.99,134.13,11.838,1.5236,81.394
11.052,1020.1,98.526,3.156,24.478,1087,549.84,134.51,11.91,1.4708,80.129
12.748,1020,92.035,3.1877,24.585,1087.6,549.99,134.33,12.042,3.5381,81.404
13.732,1019.9,91.258,4.1392,32.45,1099.8,530.61,157.62,13.88,3.0708,72.255
14.451,1019.4,89.269,4.1437,32.331,1100.1,530.64,157.6,13.848,2.6799,69.687
14.949,1018.7,87.213,4.1582,32.522,1100,530.3,157.34,13.877,0.99215,67.841
15.268,1018.3,86.097,3.7968,29.489,1092.4,536.09,147.57,13.176,0.93359,67.447
15.597,1018,83.323,3.2144,24.762,1088.3,549.83,134.54,12.032,1.2261,73.698
15.621,1017.5,81.321,3.2107,24.796,1088.2,550.09,134.37,12.063,1.715,75.342
15.583,1017.4,81.76,3.1666,24.625,1087.5,550.05,133.8,11.919,1.8097,74.808
14.149,1017.6,83.055,3.0875,24.218,1086,549.99,133.79,11.872,2.5565,76.899
12.417,1017.7,88.099,3.0561,23.972,1085.2,550.13,133.58,11.848,1.2523,72.982
11.688,1017.6,91.217,3.0576,23.877,1084.7,550.04,133.3,11.919,1.237,76.922
11.374,1018.1,92.439,3.0572,23.847,1084.7,549.94,133.3,11.88,2.0352,79.849
11.124,1017.9,93.779,3.1117,24.307,1086.7,550.12,134.81,11.947,1.9959,79.111
10.987,1017.6,93.464,3.0975,24.269,1086,549.86,134.33,11.936,1.8815,80.266
10.824,1017.6,93.324,2.6246,19.991,1045.3,540.3,111.79,10.724,11.196,101.63
10.486,1017.3,94.361,2.51,19.186,1045.2,543.33,109.35,10.488,11.057,108.72
10.304,1017.1,96.161,2.5202,19.167,1048,545.21,109.68,10.472,10.201,104.38
10.415,1017.1,98.364,2.5145,19.124,1046.9,544.63,109.18,10.403,10.409,105.4
10.582,1017.4,97.846,2.5358,19.103,1048.4,545.97,109.15,10.374,9.4412,105.48
10.628,1017.4,97.389,2.5241,19.103,1050.3,547.13,109.7,10.378,8.4945,102.13
10.518,1017.2,97.891,2.5307,19.069,1049.6,546.59,109.65,10.38,8.4583,103.26
10.483,1017.5,97.654,2.5292,19.159,1052.5,548.15,110.58,10.354,6.6263,93.842
10.668,1017.8,97.149,2.9945,23.058,1077.1,549.02,128.6,11.498,3.1509,84.121
10.807,1017.6,97.561,3.4134,26.411,1089.3,544.44,140.76,12.364,1.1473,73.856
10.708,1017.4,98.384,4.1381,32.466,1100.1,530.01,160.3,13.96,0.38499,67.186
10.982,1017.1,97.498,4.1416,32.547,1099.9,529.98,160.11,13.93,0.41194,67.533
11.269,1016.6,96.402,4.1224,32.356,1100.1,530.58,159.73,13.83,0.48511,68.135
11.582,1015.9,95.092,4.0858,32.059,1100,531.7,158.93,13.832,0.89354,68.841
11.963,1015.4,93.095,4.134,32.374,1099.9,530.62,159.44,13.837,1.0324,69.581
12.172,1015.1,91.377,4.1265,32.426,1100,530.56,159.59,13.855,1.0236,68.397
12.067,1014.6,90.7,4.0993,32.267,1100,531.05,159.41,13.837,1.6037,70.18
11.624,1014.4,91.349,4.1522,32.668,1100,529.58,160.78,13.953,1.7285,69.411
11.092,1016.5,95.527,4.1709,33.099,1100,527.8,162.06,14.116,1.701,68.24
10.582,1016.2,99.895,3.7596,29.202,1094.8,537.44,151.05,13.117,2.1136,74.078
10.141,1015.5,100.16,3.1257,23.78,1083.8,550.12,133.07,11.707,3.4121,80.06
10.289,1015,99.991,3.1526,24.29,1086,550,134.61,11.884,2.9446,80.497
10.438,1015,98.63,3.0997,24.075,1084.5,549.88,133.4,11.886,1.7029,77.409
10.243,1014.8,98.758,3.1275,24.258,1085.7,549.92,134.2,11.92,1.6403,76.863
10.19,1014.9,99.139,2.7548,21.044,1056.6,543.75,117.47,10.947,7.6836,94.629
10.62,1015,97.469,2.5511,19.217,1045.4,543.54,109.2,10.505,11.444,106.22
10.813,1014.6,97.095,2.5523,19.044,1046.8,545.08,109.09,10.434,10.624,105.09
10.792,1014,97.266,2.5429,18.993,1047.2,545.33,109.13,10.384,10.629,104.69
10.719,1014.1,97.159,2.553,19.017,1044.9,543.75,108.78,10.36,10.247,106.07
10.675,1014,96.987,2.5619,19.118,1050.3,547.09,109.94,10.407,7.4627,96.27
10.641,1013.9,96.142,2.564,19.25,1051.3,547.57,110.4,10.399,7.1333,93.022
10.71,1014.1,96.26,2.5682,19.171,1048.4,545.94,109.46,10.334,9.0301,98.953
10.979,1014.3,96.181,2.9002,22.152,1065.3,545.47,123.01,11.298,7.0755,97.668
11.047,1014.3,95.057,4.1799,32.986,1099.7,529.04,160.54,13.958,2.3238,69.663
11.399,1014.3,93.47,4.1302,32.572,1099.9,529.77,160.32,13.913,1.7494,70.221
11.619,1014.4,91.203,4.0526,31.894,1100,532.39,158.49,13.802,1.7621,71.899
12.111,1014,89.623,4.0734,32.081,1099.9,531.24,159.28,13.882,1.5453,70.34
12.506,1013.9,86.372,4.1144,32.549,1099.9,530.02,159.88,13.948,1.8217,70.729
11.977,1013.9,86.325,4.0751,32.199,1100,531.17,159.61,13.828,2.05,71.868
11.256,1014.1,86,4.1477,32.85,1100,528.3,161.93,14.049,2.0029,70.611
10.346,1014.1,87.789,4.0911,32.457,1100,529.52,161.71,13.983,0.84025,68.599
9.4701,1014.3,90.656,4.2129,33.539,1100.1,525.81,164.56,14.196,0.7326,66.615
8.7631,1014.6,92.246,3.5629,28.264,1092.6,539.18,149.17,12.96,1.1627,73.242
8.3908,1014.9,91.843,2.9658,23.555,1083.1,549.92,133.45,11.762,1.9023,78.719
7.9855,1015.3,91.994,3.0026,23.62,1083.7,550.03,133.92,11.743,1.8279,78.589
7.7386,1015.7,93.026,2.6713,20.612,1048.4,538.84,116.42,10.893,9.4564,100.12
7.7957,1015.9,91.72,2.8955,22.688,1076.2,548.49,129.64,11.526,4.2641,84.264
7.6704,1015.7,89.709,2.9715,23.36,1082.5,550.04,132.86,11.756,2.9933,83.573
7.4632,1015.9,90.479,2.5702,19.99,1038.9,535.09,112.13,10.747,12.248,118.62
7.5336,1016.6,89.988,2.5171,19.383,1038.6,537.24,110.3,10.536,12.066,109.03
7.5579,1016.7,88.43,2.5035,19.348,1038.8,537.49,110.2,10.461,12.659,110.6
7.4503,1016.7,88.266,2.4992,19.356,1034.9,535.04,109.32,10.462,14.456,117.91
7.2492,1016.9,87.959,2.4843,19.428,1037.4,536.28,110.14,10.516,13.629,113.13
7.0586,1017.2,88.588,2.4963,19.405,1035.4,535.11,109.74,10.564,13.798,117.44
7.1383,1017.9,88.531,2.5188,19.475,1037.4,535.84,110.53,10.612,12.973,111.05
7.3238,1018.8,88.703,2.8981,22.674,1073.1,546.5,128.73,11.502,5.6262,95.591
7.6278,1019.3,88.495,4.1548,33.43,1099.8,525.58,164.94,14.24,2.0946,68.255
7.965,1019.7,87.114,4.0007,32.192,1100,529.49,162.27,13.968,1.6403,68.715
8.2552,1019.9,84.862,4.1278,33.136,1099.8,526.34,164.4,14.175,2.311,69.228
8.4203,1019.8,85.173,4.1332,33.22,1099.9,526.09,164.51,14.204,2.5281,69.898
8.4765,1019.6,87.534,4.0959,32.875,1100,527.2,163.93,14.124,1.933,68.732
8.1561,1019.6,90.101,4.1795,33.556,1099.9,524.97,165.45,14.29,1.6087,67.361
8.2428,1019.7,88.329,4.1684,33.336,1099.9,525.79,164.85,14.239,1.6077,67.37
8.6816,1019.8,84.076,4.1568,33.164,1099.9,526.35,164.11,14.155,0.91267,66.264
8.912,1020.2,80.266,4.1582,33.211,1100,526.11,164.32,14.164,0.18943,64.096
8.8347,1020.6,79.611,4.1876,33.447,1100,525.87,164.29,14.225,0.051582,64.457
8.7881,1020.7,78.395,4.221,33.73,1100,525.07,164.9,14.219,0.62391,66.202
8.7838,1020.8,80.161,3.0909,23.994,1085.2,549.42,134.91,11.957,1.9621,83.252
8.7326,1020.8,81.276,3.0455,23.775,1084.3,549.68,134,11.838,2.2579,84.74
8.5619,1020.7,80.869,2.6981,20.839,1060,545.76,119.22,10.955,6.0111,91.008
7.6603,1020.2,83.793,3.005,23.623,1083.6,549.96,134.06,11.8,1.7333,84.081
6.228,1020,86.827,2.8302,22.148,1061.9,541.42,124.62,11.329,4.1565,103.19
3.7246,1018,92.117,2.8278,21.619,1060.6,542.67,122.92,11.213,7.1312,113.53
4.4782,1018.1,93.37,2.971,23.342,1081.9,549.91,133.03,11.67,2.6187,88.623
6.0529,1018,92.634,4.2204,33.872,1100,525.32,165.35,14.212,0.74265,70.818
8.0503,1017.8,82.281,4.2302,33.733,1100,526.01,163.57,14.196,1.1941,74.698
9.9415,1017.5,69.685,4.1929,32.911,1100,528.45,161.39,14.044,1.6973,77.095
11.092,1016.9,61.415,4.2433,33.08,1099.9,527.91,161.69,14.088,1.9602,76.472
10.901,1016.1,61.61,4.2049,32.965,1099.8,528.54,161.57,14.021,1.0691,75.006
10.807,1015.4,61.212,4.1382,32.42,1100,530.46,160.32,13.951,0.082402,72.71
10.861,1014.8,58.616,4.2049,32.908,1099.9,528.89,161.13,14,0.22228,72.931
10.896,1014.2,61.392,4.2149,33.118,1100,528.36,161.44,14.018,0.3834,71.936
10.762,1013.9,63.958,4.2178,33.55,1100,527.02,162.81,14.063,0.51656,72.165
9.9682,1013.8,68.818,4.077,32.552,1099.8,530.29,161.37,13.903,0.77716,72.739
9.0127,1013.8,74.455,4.1747,33.668,1100.1,526.61,164.27,14.166,0.80773,71.179
8.2476,1013.7,78.262,3.0999,24.269,1083.1,548.47,134.99,11.946,2.2145,82.47
7.4746,1013.6,80.969,3.05,24.005,1084.6,549.92,135.27,11.874,2.1434,84.234
6.6153,1013.4,85.354,3.0064,23.657,1082.7,549.86,133.91,11.794,2.2533,85.511
5.8786,1013.3,87.864,3.0342,23.929,1084.2,549.93,135.11,11.811,2.7948,88.172
5.3187,1013,89.378,2.7356,20.969,1057.4,543.93,118.72,10.954,3.9858,111.21
5.1214,1011.9,88.474,2.6134,19.493,1057.2,549.94,112.19,10.584,6.6438,116.32
5.5062,1012.1,90.937,2.7617,20.46,1062.9,549.8,116.37,10.841,5.4627,109.39
6.7841,1012.4,92.66,3.0368,23.202,1079.8,550.08,129.99,11.587,2.2708,85.468
8.6961,1012.4,96.03,3.2199,24.449,1086.6,550.01,134.99,11.844,1.3503,83.077
11.11,1012.4,87.534,3.2371,24.371,1086.1,549.9,133.98,11.937,1.3034,84.446
12.065,1012.5,82.072,3.2085,24.306,1085.5,550.01,133.61,11.927,3.1651,82.461
12.892,1012.4,79.715,3.1078,23.393,1080.2,549.93,129.39,11.598,3.6649,82.32
13.488,1012.1,77.33,3.1329,23.903,1082.7,549.97,131.21,11.714,3.1629,80.158
13.707,1012,78.296,3.1212,23.842,1082.3,549.97,130.71,11.709,2.0635,77.816
13.817,1012,77.46,3.1761,24.085,1083.9,549.94,131.98,11.694,1.8117,76.949
13.635,1012.1,79.866,2.9732,22.877,1076.7,550,126.83,11.486,2.5192,77.17
13.181,1012.6,84.716,3.1671,24.47,1086.1,549.97,134.01,11.851,1.8163,80.104
12.479,1013.3,87.915,3.1682,24.471,1086.4,550.01,134.32,11.81,1.8161,75.637
11.941,1014.1,75.878,2.8024,21.416,1068.8,549.99,121.05,11.079,2.1398,78.012
11.227,1015,76.129,3.1001,24.004,1084.2,550.07,132.97,11.882,2.7667,84.863
10.853,1015.6,79.863,3.0232,23.487,1081.3,549.97,130.73,11.701,3.0862,85.76
10.699,1016.2,81.498,2.9942,23.145,1079.4,549.98,129.34,11.627,3.3202,85.89
10.478,1016.4,86.395,2.9009,22.335,1074.8,550,126,11.39,2.562,80.153
10.241,1016.3,86.245,2.9124,22.407,1070.1,546.57,125.2,11.409,5.0678,87.047
10.03,1016.2,86.599,2.5505,19.297,1040.8,539.76,109.01,10.446,10.765,100.16
9.8956,1016,89.676,2.5671,19.268,1041.2,540.12,109.05,10.445,12.587,105.09
9.6933,1015.4,89.388,2.5396,19.317,1040.1,539.14,109.12,10.444,12.606,105.45
9.4285,1015.1,89.525,2.5635,19.356,1042.5,540.67,109.75,10.443,11.473,102.67
9.2644,1015,90.749,2.5561,19.259,1038.9,538.7,108.71,10.437,13.427,112.37
9.146,1015.2,90.307,2.527,19.126,1043.2,541.86,109.15,10.419,11.694,114.62
9.1191,1015.2,88.044,2.5094,19.131,1043.7,542.14,109.34,10.416,11.556,114.86
9.2666,1015.4,86.07,2.5497,19.304,1040.3,539.26,109.26,10.466,11.724,108.49
9.6982,1015.2,84.055,2.5269,19.145,1043.9,542.25,109.25,10.434,11.616,107.76
10.112,1014.9,80.238,2.5565,19.204,1042.3,541.08,109.03,10.518,10.964,106.1
10.44,1014.3,77.83,2.6677,20.1,1055.4,545.72,114.89,10.824,7.53,91.735
10.893,1013.3,74.596,2.5823,19.413,1053.9,547.88,111.78,10.538,7.672,102.22
11.508,1012.3,70.159,2.5268,18.89,1050.4,547.93,109.01,10.432,8.1191,102.14
11.75,1011.6,66.027,2.6006,19.43,1056.9,549.73,112.37,10.487,5.252,83.381
11.721,1011.3,66.21,2.5344,18.897,1052.2,549.11,109.37,10.443,6.7726,96.185
11.179,1010.9,63.335,2.5175,18.967,1053.2,549.46,109.99,10.423,6.263,93.815
10.422,1010.7,69.744,2.5151,19.088,1053.8,549.24,110.92,10.45,5.2598,92.459
9.4049,1010.9,75.122,2.5283,19.202,1044,542.09,109.96,10.416,8.9934,106.42
8.5204,1011.2,80.29,2.5478,19.276,1044.9,542.2,110.83,10.549,6.5142,105.99
7.7892,1011.4,83.711,2.5474,19.214,1037.1,537.34,109.26,10.448,12.734,119.01
5.317,1012.4,88.761,2.6273,19.497,1058.5,549.88,112.8,10.539,6.1487,105.25
5.3037,1012.6,88.205,2.6235,19.349,1057.6,549.88,112.28,10.577,6.6051,111.2
4.8815,1012.8,87.734,2.6213,19.437,1058.1,549.89,113.31,10.645,6.544,108.38
4.5265,1013.1,89.202,2.6168,19.477,1058.6,549.99,113.69,10.556,5.9967,103.4
4.1823,1013.5,89.493,2.6244,19.386,1056.5,548.96,113.08,10.594,6.9913,117.05
5.399,1014.6,92.524,3.0433,23.804,1084.3,550.03,134.69,11.743,2.6961,87.981
6.8747,1015,93.131,3.6334,28.653,1091,538.21,147.96,12.903,1.7891,83.666
8.9835,1015.2,83.538,4.1755,32.962,1100,528.35,161.69,14.072,0.8994,78.867
10.979,1015.4,68.031,4.0991,32.383,1099.9,530.49,159.44,13.863,1.5654,77.374
12.176,1015.4,59.279,4.0975,32.27,1100,530.91,158.93,13.887,1.9057,76.244
13.09,1015.1,57.706,4.1165,32.31,1099.9,530.91,158.39,13.883,1.8798,73.797
13.641,1015.1,64.035,4.1,31.716,1099.8,532.94,156.93,13.738,0.86654,72.617
13.622,1015.5,66.208,4.1364,32.183,1100.2,531.48,158.33,13.853,0.4513,69.938
13.119,1015.9,67.859,4.1444,32.391,1100,530.78,158.99,13.853,0.50627,69.037
12.214,1016.6,72.644,4.1682,32.853,1100.2,529.13,160.58,14.009,0.78626,70.11
10.64,1017.5,75.264,4.2043,33.166,1100,527.78,162.1,14.023,0.95913,66.055
9.7462,1018.7,80.197,4.1406,32.843,1099.8,528.48,161.7,14.006,0.16296,66.36
9.3422,1019.4,84.104,3.0991,23.854,1084.5,549.98,133.68,11.899,2.1311,82.489
9.0813,1020,85.133,3.077,23.754,1083.8,549.71,133.35,11.806,2.7806,85.271
9.0248,1020.6,86.154,2.8842,22.101,1067.4,545.87,124.26,11.351,6.4331,95.953
9.0418,1021.1,87.278,2.5925,19.517,1043.9,540.82,110.48,10.49,11.116,103.98
8.6711,1021.6,86.092,2.6055,19.71,1037.9,535.8,110.43,10.584,11.839,109.87
7.7502,1024.5,91.256,2.6201,19.202,1057.7,549.89,111.53,10.6,6.4967,109.85
8.6745,1025.4,85.854,2.6476,19.447,1058.5,549.33,112.19,10.583,5.1423,97.411
8.9234,1026.4,79.338,2.7909,20.633,1064.2,548.38,117.36,10.924,4.9096,106.53
8.9429,1027.5,73.318,3.0483,23.349,1083.4,550.01,132.23,11.81,2.628,86.127
9.0346,1028.2,68.563,4.2186,33.304,1099.9,525.89,163.23,14.171,0.95993,69.824
9.3598,1028.7,63.718,4.2135,33.059,1100,526.68,162.67,14.133,0.97273,70.376
9.8363,1029,61.486,4.2859,33.654,1100,524.89,163.51,14.244,0.90838,68.458
10.184,1028.9,58.958,4.2562,33.341,1100,525.97,162.87,14.211,1.1727,68.961
10.424,1028.5,57.188,4.2451,33.187,1100,526.44,162.28,14.202,1.1988,68.626
10.504,1028.5,53.593,4.2302,33.117,1100,526.72,162.2,14.155,1.3098,69.327
10.322,1028.6,51.724,4.2954,33.75,1099.9,524.74,163.46,14.272,1.5009,70.067
10.001,1028.5,50.885,4.2332,33.192,1100.1,526.48,162.67,14.209,1.6519,71.216
9.2424,1028.5,51.397,4.2902,33.762,1100.1,524.36,164.45,14.29,1.818,69.188
8.1606,1028.7,56.702,4.1966,32.966,1100.1,526.65,163.77,14.171,1.1327,66.342
7.1915,1028.9,65.404,4.2573,33.502,1100,524.72,165.29,14.268,1.2641,64.165
6.7304,1029.1,70.17,3.0627,23.539,1082.4,548.85,133.63,11.785,2.4767,83.648
6.5357,1029.6,72.743,2.9986,23.57,1084.4,549.95,134.21,11.819,2.1083,85.976
5.5766,1029.7,74.143,2.9815,23.452,1083.8,550.01,134.23,11.837,2.7483,89.478
4.8277,1029.4,78.24,3.0163,23.745,1085.6,550.04,135.54,11.836,2.7639,88.045
4.3717,1029.3,79.79,2.8735,22.524,1068,543.2,127.7,11.496,3.0528,100.03
2.6347,1027.5,86.752,2.6398,20.4,1030.5,527.3,113.41,10.86,15.999,114.72
3.2881,1027.4,85.54,2.8783,22.381,1061.2,539.6,126.09,11.428,6.2876,105.77
4.4269,1027.4,84.304,3.0362,23.671,1084.6,549.97,134.44,11.746,2.0582,88.137
6.2872,1027.1,84.883,3.1098,23.926,1085.9,550.04,134.73,11.903,2.1912,88.692
7.7521,1026.8,80.684,4.3443,34.196,1100,523.44,164.7,14.33,1.4028,72.123
8.8822,1026.3,74.927,4.336,34.147,1100,523.33,164.62,14.321,1.3513,71.473
9.5215,1025.4,72.58,4.2126,33.09,1100,527.04,162.52,14.1,2.0991,70.38
9.8988,1024.6,70.076,4.2204,33.199,1100,526.87,162.46,14.131,2.1106,70.995
10.37,1023.9,64.453,4.1987,33.056,1100,527.47,162.01,14.072,1.4153,71.375
10.745,1023.2,61.236,4.1525,32.732,1100,528.59,161.19,14.02,0.3772,69.325
11.003,1022.5,61.997,4.2215,33.326,1099.8,526.72,162.31,14.125,0.40835,68.943
10.754,1021.8,60.587,4.1971,33.162,1100,527.41,162.17,14.079,0.15083,69.794
10.42,1021.3,61.498,3.3117,25.727,1084.2,543.83,138.01,12.238,1.3339,82.226
10.128,1020.8,67.787,3.0698,23.811,1084.1,550.17,133.23,11.73,1.8049,84.866
9.7474,1019.8,69.988,3.0607,23.732,1083.4,550.1,132.78,11.831,2.4598,85.484
9.4217,1019.5,75.82,3.0739,23.97,1084.8,549.99,134.11,11.81,3.1004,85.732
9.0265,1019,76.868,3.0772,24.015,1085,550.04,134.37,11.88,3.2891,85.914
8.7338,1018.2,75.162,3.0987,24.14,1085.6,549.97,135.02,11.876,3.0622,86.327
8.0407,1017.9,78.611,3.0413,23.655,1082.9,550.1,133.01,11.768,2.6611,84.872
8.1834,1017.4,77.9,2.6842,20.735,1045.2,537.07,114.99,10.837,11.898,110.85
7.8847,1017,79.2,2.5855,19.749,1034.1,533.64,109.92,10.56,14.219,114.36
7.6194,1016.8,79.752,2.6075,19.684,1037,535.93,110.08,10.608,11.989,115.12
7.525,1016.8,84.191,2.6296,19.738,1036.2,535.17,110.43,10.657,13.171,114.79
7.7353,1016.8,83.929,2.9172,22.434,1068.5,545.69,125.71,11.351,5.2457,90.793
8.0403,1016.7,83.278,3.0845,24.077,1085.1,550.05,134.59,11.767,1.9752,84.886
8.1266,1016.7,85.039,3.0891,24.133,1085.4,550,134.73,11.823,1.9202,84.168
9.1114,1016.8,87.674,4.2044,33.233,1100,527.76,162.32,14.06,0.93516,70.846
10.4,1016.6,88.371,4.1425,32.595,1100.1,529.93,160.45,13.881,0.91923,72.867
11.467,1015.9,89.48,4.219,32.873,1099.9,528.94,160.31,13.992,1.2131,73.313
12.603,1015.5,82.996,4.2302,32.448,1100,530.46,158.92,13.865,1.0129,74.718
13.609,1015.1,75.588,4.2145,32.608,1100,530.13,158.8,13.909,1.7259,74.279
13.396,1014.4,77.035,4.0921,32.088,1099.9,532.06,158.11,13.789,1.6748,73.11
13.384,1013.9,76.751,4.1574,32.5,1099.9,530.74,158.78,13.87,1.1456,72.026
13.309,1013.5,81.303,4.1389,32.494,1100.1,530.81,158.97,13.861,1.2023,72.703
13.267,1013,85.008,4.195,32.805,1099.9,529.71,159.62,13.967,1.3299,71.266
13.16,1012.9,83.982,4.159,32.621,1099.9,530.4,159.24,13.917,1.2233,70.248
13.14,1012.8,84.06,3.134,24.271,1083.7,549.02,132.91,11.767,1.8061,77.514
12.928,1013,85.693,3.0303,23.339,1079.6,549.89,129.3,11.535,2.3659,77.157
12.8,1012.7,84.185,2.9233,22.253,1073.1,550.2,124.52,11.291,2.8391,78.322
12.676,1012.5,83.32,3.0379,23.28,1079.4,550,129.08,11.579,2.275,79.533
12.719,1012,82.101,2.9489,22.549,1074.9,550.12,125.7,11.344,3.0579,80.148
12.835,1011.8,82.161,3.0594,23.553,1080.6,550.02,129.8,11.669,1.8356,74.597
12.521,1011.2,83.622,3.1634,24.374,1085.3,549.99,133.62,11.856,2.0427,83.597
12.266,1010.8,86.143,2.7228,20.714,1054.8,544.6,115.21,10.809,9.0286,105.47
12.115,1010.4,86.702,2.5744,19.068,1050.5,548.12,109.12,10.446,7.8493,98.428
11.901,1009.7,93.134,2.6124,19.033,1052.2,549.13,109.43,10.333,7.2646,89.571
11.873,1009.6,94.671,2.5875,19.073,1052.2,549.21,109.38,10.327,7.2547,89.414
11.703,1009.4,98.53,2.62,19.072,1052.9,549.22,109.85,10.456,7.2249,87.001
12.009,1009.6,98.39,2.6076,18.988,1048.6,547.51,108.1,10.368,9.469,101.89
12.364,1009.5,97.382,2.8679,21.1,1063.3,548.74,118.14,10.953,6.9778,93.601
13.117,1009.4,96.239,3.2748,24.806,1086.9,549.56,134.64,11.992,2.8959,81.646
14.092,1009.2,92.763,4.169,32.149,1100,532.56,156.87,13.693,1.862,78.197
14.788,1009,86.389,4.1212,31.802,1100,533.63,156.09,13.696,2.2161,79.192
15.306,1008.8,77.549,4.1199,31.91,1099.9,533.35,155.87,13.706,1.9954,79.305
15.236,1008.4,81.98,4.0632,31.589,1100,534.46,155.58,13.656,0.57318,75.259
15.133,1007.9,80.125,4.1101,31.77,1099.9,533.75,155.73,13.673,0.8157,77.008
15.765,1007.6,79.056,4.0921,31.202,1100,535.3,154.76,13.56,1.0438,77.938
15.404,1007.3,88.179,4.1943,32.02,1099.9,532.47,156.85,13.712,1.2717,73.663
14.919,1007.1,91.224,4.1114,31.696,1099.9,533.84,156.24,13.598,1.2301,73.596
14.324,1007.1,93.707,4.0532,31.073,1098.8,535.18,154.75,13.567,1.1879,74.019
13.87,1007.4,96.636,3.2592,24.406,1085.7,549.79,133.62,11.851,1.8435,75.654
13.708,1007.6,97.301,3.2735,24.386,1085.6,549.71,133.8,11.813,2.0354,76.345
13.702,1007.6,96.477,3.2708,24.155,1084.9,550.13,132.97,11.9,1.9342,74.907
13.825,1007.6,96.276,3.2608,24.087,1084.5,550.16,132.62,11.838,1.8078,75.073
13.783,1007.5,97.049,3.1355,23.076,1078.5,549.79,128.12,11.544,2.5105,75.136
13.468,1007.2,97.339,3.288,24.473,1086.3,549.88,134.29,11.854,1.7843,76.733
13.241,1007,98.667,3.2708,24.139,1084.6,549.94,132.93,11.868,1.9016,76.173
13.361,1006.8,98.638,2.6895,19.381,1052.4,548.01,110.42,10.52,7.281,88.673
13.178,1006.5,98.978,2.5936,18.942,1051.5,549.45,108.57,10.309,6.9944,85.709
13.032,1006.1,99.282,2.6577,19.227,1053,549.4,109.76,10.44,6.1495,80.689
12.725,1005.9,99.349,2.6275,19.065,1051.3,549.07,109,10.349,7.1284,86.958
12.681,1005.9,99.405,2.7694,20.286,1060.1,549.95,114.68,10.678,5.3561,78.913
13.083,1005.8,97.937,3.2432,24.714,1086.4,550.03,134.25,11.846,1.7377,78.778
13.298,1005.9,96.84,3.2596,24.82,1086.9,549.97,134.73,11.829,1.7568,78.441
13.885,1006.2,95.746,2.9614,22.211,1070.2,549.3,122.46,11.213,3.8963,80.817
14.59,1006.3,93.893,3.2618,24.55,1085.7,549.95,133.34,11.853,1.7358,77.301
15.268,1006.2,91.851,3.2507,24.419,1085,550.02,132.6,11.897,1.7087,76.96
16.131,1006.1,88.997,3.3266,24.906,1087.7,549.97,134.47,12.051,1.5213,79.313
16.737,1005.7,86.711,3.3234,24.928,1087.7,549.84,134.38,12.047,1.7267,78.82
17.312,1005,84.154,3.336,24.856,1087.4,549.96,133.9,11.913,1.9766,79.852
17.496,1004.4,83.451,3.3,24.703,1086.4,550.22,133.11,11.926,2.1583,79.2
17.467,1004,82.717,3.296,25.06,1087.6,549.97,134.17,11.951,1.7272,78.674
16.81,1004,84.526,3.2625,25.049,1087.6,549.96,134.4,11.889,1.7026,78.288
15.681,1004.1,88.565,3.242,24.938,1087.1,550.17,134.44,11.839,1.7997,78.239
15.499,1004.1,91.305,3.2851,24.931,1087.7,549.94,134.71,11.908,1.6601,77.984
15.481,1004.5,93.413,3.2805,24.779,1087.1,550.12,134.37,11.877,1.5369,76.849
15.321,1004.7,92.596,3.2799,24.581,1086.2,550.08,133.48,11.969,1.3426,74.924
15.436,1004.5,90.733,3.2725,24.367,1085.3,549.74,132.71,11.91,1.67,76.828
15.221,1004.2,91.143,3.2647,24.391,1085.4,549.91,132.9,11.927,1.9807,77.966
15.003,1004,91.904,3.2795,24.437,1085.8,550.08,133.33,11.923,2.0119,77.352
14.449,1003.9,93.47,2.6219,19.295,1054.2,549.88,110.09,10.465,5.673,79.072
13.944,1003.5,95.47,2.582,18.957,1051.4,549.59,108.23,10.362,6.1717,79.784
13.727,1003.2,94.758,2.5683,18.972,1049,548.27,107.52,10.335,7.7597,88.404
13.579,1002.9,96.455,2.5714,18.693,1047.4,547.98,106.71,10.285,8.1429,90.205
13.377,1002.9,96.966,2.5684,18.889,1051.1,549.77,108.08,10.324,5.2452,78.19
13.124,1002.9,98.404,2.5802,19.127,1052.4,549.89,108.94,10.37,5.674,77.158
13.804,1003,98.636,2.5967,19.193,1053.4,550.01,109.42,10.375,6.0683,76.719
14.115,1003.3,98.54,2.6249,19.06,1052.9,550.03,108.93,10.234,6.8917,77.29
15.019,1003.3,98.45,2.6918,19.223,1053.8,550,109.28,10.265,6.2577,72.943
15.87,1003.4,95.647,2.7309,19.348,1054.2,550.07,109.29,10.331,5.4707,73.554
16.506,1003.3,92.081,2.7195,19.282,1053.8,550,108.98,10.395,5.2899,73.113
17.167,1003.3,87.196,2.7105,19.31,1053.8,550.01,108.75,10.417,5.3174,74.174
18.177,1003,81.022,2.7327,19.305,1053.3,550.01,108.07,10.343,5.3422,72.023
18.765,1002.4,73.686,2.7154,19.243,1052.7,549.98,107.58,10.301,4.9939,69.907
19.526,1002.1,64.187,2.7143,19.556,1053.9,550.02,108.08,10.438,4.4556,69.88
19.832,1001.7,58.49,2.7574,19.903,1055.9,550.03,109.37,10.377,4.2579,71.386
19.225,1001.6,61.243,2.6494,19.521,1054.4,549.96,108.63,10.32,4.7092,71.601
18.231,1001.6,64.397,2.6291,19.632,1055.5,549.97,109.7,10.363,4.5852,71.571
17.315,1001.8,69.401,2.6781,19.876,1057.4,550.06,111.67,10.466,4.743,73.9
16.88,1002.2,73.158,3.2902,24.694,1086.6,549.92,133.4,11.857,1.855,81.066
15.935,1002.2,77.07,3.2359,24.545,1085.9,550.06,133.23,11.883,1.8128,79.392
15.791,1002.3,78.962,3.2887,24.758,1087.3,549.94,134.29,12.026,1.6873,79.607
14.671,1002.3,85.261,3.197,24.693,1086.3,549.91,133.94,11.955,1.9218,78.544
14.643,1002.3,84.218,3.1961,24.717,1085.9,549.87,133.69,11.948,2.1043,78.313
14.142,1002.3,84.566,2.5587,19.205,1050.6,548.55,108.52,10.381,7.3718,93.76
13.186,1002.2,85.943,2.5275,19.01,1050.4,549.13,108.34,10.363,6.9702,93.284
12.492,1001.8,88.023,2.5265,19.117,1050.9,549.22,108.86,10.369,7.5525,90.783
11.895,1001.3,89.133,2.5285,19.069,1051,549.2,109.15,10.33,6.3957,90.558
11.538,1000.7,91.238,2.5188,19.055,1051.7,549.54,109.13,10.312,7.8421,97.555
10.816,1000.2,92.561,2.5723,19.217,1052,549.4,110.06,10.4,8.1391,95.286
10.978,999.99,94.581,2.5787,19.226,1051.6,549.02,109.84,10.37,7.0563,90.407
12.747,999.92,96.628,3.1017,23.815,1079.9,549.92,129.83,11.574,2.6725,83.654
14.102,999.78,93.105,3.2514,24.724,1085.5,550.02,133.6,11.869,2.251,81.925
15.31,999.44,90.666,3.4247,26.076,1087.6,547,136.85,12.245,1.6885,77.512
16.684,999,84.682,4.0309,30.823,1100.1,538.04,152.22,13.4,0.79214,78.693
17.861,998.47,78.374,4.0828,30.837,1099.9,537.67,152.02,13.417,0.94557,78.901
18.697,997.91,75.084,4.0929,30.723,1099.8,537.86,151.51,13.388,1.1971,81.27
19.35,997.57,71.97,4.0295,30.203,1100,539.63,150.13,13.284,1.1969,82.711
19.497,997.54,72.014,3.3457,24.843,1086.5,550.1,132.85,11.916,1.7706,79.575
19.246,997.47,75.489,3.3421,24.923,1087.1,550.28,133.36,11.898,1.5491,77.877
17.896,997.3,82.264,3.2914,24.796,1086.5,549.8,133.69,11.842,1.5563,76.98
16.387,997.27,87.979,3.2567,24.537,1085.3,550.32,133.25,11.878,1.7585,75.664
16.223,997.6,88.807,3.317,24.747,1086.2,549.88,133.81,11.886,1.8051,76.737
15.98,997.97,88.947,3.2791,24.549,1085.5,549.94,133.34,11.902,1.7229,75.104
15.567,998.06,92.859,3.2909,24.753,1086.6,549.98,134.24,11.972,1.7394,76.074
15.808,998.18,93.879,3.2617,24.52,1084.9,549.83,132.66,11.908,2.0172,74.708
15.879,998.23,92.905,3.2833,24.912,1086.8,549.66,134.15,11.986,1.8126,75.641
15.851,998.14,92.836,3.1419,23.664,1079.5,549.61,128.67,11.596,2.5945,74.763
15.748,998.09,91.618,2.6346,19.829,1056,550.08,111.12,10.418,4.8951,70.602
15.412,997.93,91.797,2.6177,19.783,1055.6,549.99,111.18,10.487,5.3236,72.235
15.482,997.69,92.358,2.5944,19.695,1055,550.02,110.62,10.386,5.3623,71.344
15.464,997.71,92.267,2.5875,19.55,1054.3,549.97,110.12,10.446,5.3163,73.059
15.217,998.2,93.705,2.5838,19.545,1054.3,550,110.07,10.383,5.3046,72.761
15.39,998.68,93.512,2.623,19.708,1055.4,549.99,110.83,10.364,5.1412,72.432
15.384,999.06,93.612,2.6245,19.757,1055.4,549.96,110.88,10.384,5.1884,73.511
15.295,999.41,94.446,2.9729,22.608,1072.3,549.99,123.66,11.212,3.4155,76.788
16.049,999.47,92.083,3.2967,25.044,1087.1,550.1,134.08,11.89,1.3188,79.521
17.108,999.08,82.211,3.3772,24.938,1087.2,550.05,133.74,11.907,2.1139,84.045
18.143,998.68,72.374,3.389,25.021,1087.5,550.06,133.62,12.032,2.2114,88.053
18.617,998.43,69.293,3.3946,25.147,1088.1,550.08,134.23,12.051,2.6156,88.435
18.431,997.57,67.367,3.3307,24.99,1087,549.99,133.46,11.995,1.7843,80.835
18.627,996.72,67.05,3.3083,24.78,1085.7,549.89,132.21,11.967,1.6202,78.769
19.235,996.46,67.007,3.3401,25.176,1087.3,549.95,133.67,11.984,1.5334,79.939
19.181,996.36,64.013,3.338,25.179,1087.3,550.07,133.52,11.9,1.5854,82.026
18.268,996.35,69.04,3.2626,24.954,1086.3,550.03,133.39,11.862,1.646,80.026
17.136,996.74,66.879,3.1669,24.193,1082.6,550.07,130.66,11.705,1.8385,78.466
16.491,997.18,71.165,3.2919,25.079,1088.2,549.97,135.54,11.974,1.7494,81.793
15.478,997.57,75.802,3.2366,24.327,1084.3,549.87,132.52,11.85,1.9027,77.734
14.581,998.21,80.863,3.1098,23.459,1079.6,549.91,129.18,11.574,2.2549,76.355
14.368,998.73,83.709,3.2947,24.658,1086,549.92,134.03,11.916,1.745,81.305
14.793,999.15,82.051,3.3202,24.698,1086.2,550.04,134.09,11.947,1.7669,79.923
14.468,999.44,84.342,3.2722,24.632,1086.3,549.8,134.19,11.955,1.7911,80.125
14.129,999.86,86.076,2.8133,21.059,1064.8,549.98,118.16,10.824,4.123,78.805
14.357,999.87,79.717,2.6168,19.082,1052.5,549.94,108.67,10.276,5.6884,79.512
14.404,1000.3,78.894,2.5846,19.049,1052.7,549.94,108.93,10.256,5.5247,78.193
13.95,1000.7,82.286,2.559,18.887,1051.9,549.94,108.41,10.317,5.6813,78.322
12.749,1001.2,87.951,2.5453,18.883,1051.7,549.62,108.89,10.369,6.2684,84.052
12.941,1001.5,92.123,2.6002,19.224,1054,549.98,110.13,10.312,5.8774,74.27
13.679,1002,90.448,2.6157,19.643,1055.3,549.61,111.29,10.511,5.6368,81.341
14.815,1002.5,83.067,3.3268,24.804,1087.3,550.12,134.52,11.863,3.1846,89.957
15.838,1002.9,79.264,3.3557,24.769,1087,550.16,134.02,11.914,2.9469,90.132
16.551,1002.8,74.801,3.3708,24.652,1086.4,550.27,133.29,11.886,1.9791,84.044
17.285,1002.8,70.673,3.39,24.876,1087.5,549.61,133.75,11.863,2.0712,86.712
18.262,1002.8,65.535,3.415,25.048,1088.2,549.81,134.06,11.908,2.4117,88.624
19.225,1002.6,60.217,3.3807,24.888,1087.1,550.25,132.76,11.975,1.8326,80.234
19.913,1002.3,57.384,3.3883,25.106,1088.1,550.06,133.56,11.972,1.6199,79.957
19.397,1002.2,59.723,3.3427,24.736,1086.6,550.1,132.79,11.873,1.7124,77.296
18.73,1002,65.919,3.3236,24.812,1087.1,550.14,133.44,11.868,1.6071,78.683
17.552,1002,71.96,3.2809,24.618,1086.5,550.04,133.41,11.825,1.7067,78.668
16.826,1002.5,72.51,3.2524,24.235,1084.7,550.04,132.19,11.835,1.9676,77.732
15.669,1003.2,79.205,2.8943,21.938,1070.3,549.98,121.92,11.109,3.3558,75.751
15.519,1003.6,80.489,2.5647,19.093,1052.1,549.74,108.3,10.247,5.7448,74.818
15.867,1003.8,78.389,2.5421,19.113,1052,549.57,108.28,10.347,5.8278,74.409
15.842,1003.8,76.367,2.5935,19.344,1053.6,549.64,109.35,10.362,5.6256,74.734
14.773,1003.6,80.122,2.5185,18.971,1050.7,549.07,108.15,10.291,6.8958,80.824
14.424,1003.4,87.108,2.5685,19.083,1052.4,549.93,108.42,10.298,6.0332,75.255
15.402,1003.1,84.824,2.6116,19.031,1052.7,549.73,108.68,10.389,6.339,77.463
15.548,1002.7,84.907,2.6238,19.082,1053.5,550.05,109.15,10.35,5.5188,73.907
15.657,1002.3,83.994,2.6239,18.915,1051.2,549.36,107.82,10.359,6.4071,78.297
15.715,1002.1,83.271,2.6321,18.944,1052.4,549.97,108.22,10.298,5.5763,75.596
15.691,1001.8,84.095,2.6334,19.19,1053.9,549.91,109.42,10.409,5.229,73.402
15.841,1001.5,84.122,2.6238,19.156,1053.6,549.99,109.13,10.32,5.1652,72.889
16.095,1001.3,83.11,2.7431,20.139,1059.2,550.14,113.32,10.571,4.933,75.222
16.361,1001.5,80.723,3.3226,24.549,1086,549.75,133.2,11.799,1.8564,79.994
16.641,1001.4,77.71,3.3741,24.842,1087.9,550.2,134.79,11.986,1.886,82.415
16.95,1000.8,75.945,3.4113,25.212,1087.3,548.38,135.15,12.098,1.7126,79.152
17.407,1000.1,75.119,4.1144,31.08,1100,536.36,153.34,13.445,1.0833,80.608
18.091,999.52,71.286,3.6296,27.086,1091.2,545,140.19,12.522,1.3912,82.318
18.757,998.25,65.552,3.3223,24.702,1086.1,550.01,132.74,11.935,1.7,80.223
17.962,996.83,72.604,3.3272,25.482,1089.4,550.21,135.94,12.017,1.6899,81.496
17.178,995.33,75.503,3.4384,26.408,1089.2,546.86,137.98,12.309,1.7515,79.327
17.334,994.14,72.379,4.1019,31.814,1100.1,535.1,154.28,13.56,1.3168,79.116
17.306,993.09,73.69,4.1027,31.781,1099.9,535.36,154.29,13.597,1.123,77.322
17.922,992.69,70.621,3.5692,27.592,1093.6,545.9,142.03,12.523,1.3489,81.548
18.091,992.02,70.95,3.2533,24.977,1085.4,550.08,133.08,11.819,1.8813,82.259
18.561,991.29,66.887,2.6871,20.04,1056.7,550.04,111.2,10.475,4.5155,71.718
18.42,990.94,69.099,2.6202,19.607,1054.2,549.95,109.58,10.339,4.9968,73.586
18.776,991.03,65.371,2.6297,19.337,1052.8,549.91,108.19,10.337,5.0574,76.182
19.243,991.03,56.181,2.6888,19.46,1053.5,550.05,108.47,10.33,4.9357,80.09
20.032,990.52,52.779,2.9454,20.205,1056.1,550,109.73,10.497,3.8571,74.815
20.693,990.16,58.33,2.9254,20.032,1055.3,550.06,109.48,10.47,4.6327,78.201
19.429,989.48,68.156,2.8059,19.651,1054,550.07,109.2,10.296,5.0134,75.186
18.731,989.38,72.485,2.781,19.584,1053.5,549.97,108.91,10.334,5.2697,77.155
16.647,990.8,91.503,2.7891,19.676,1053.7,550.07,109.46,10.357,5.3021,72.639
15.421,991.07,95.619,2.7257,19.498,1053.8,550.01,109.75,10.284,5.463,73.669
15.074,991.28,90.43,2.6756,19.586,1054.8,549.97,110.67,10.328,5.2802,74.641
14.869,991.92,87.248,2.6709,19.61,1055.2,549.91,110.95,10.375,5.633,81.152
15.032,992.56,84.415,3.1909,23.757,1080.3,550.06,129.85,11.534,2.7507,84.121
15.719,992.83,79.781,3.3563,24.577,1085,550.15,133.13,11.886,2.1881,83.528
16.447,992.67,76.138,3.4147,24.758,1085.8,550.16,133.59,11.81,1.8543,83.631
17.605,991.96,70.322,4.4872,32.672,1099.7,531.41,155.54,13.781,1.0095,81.124
18.49,991.63,66.009,4.6003,33.248,1100.1,529.79,156.48,13.88,1.2879,84.383
18.831,992.13,65.505,4.1352,30.129,1099.1,539.73,149.95,13.233,1.0912,83.954
18.663,992.76,67.529,3.434,24.9,1086.7,549.86,133.73,11.858,2.2056,83.188
18.385,993.08,67.304,3.4472,24.86,1086.2,549.9,133.51,11.829,2.379,83.872
17.655,993.37,68.391,3.4258,24.988,1087,550.03,134.31,11.859,1.8942,80.816
16.509,993.72,75.156,3.3154,24.648,1085.3,550.07,133.48,11.784,2.168,78.09
15.552,994.42,77.306,3.2825,24.637,1085.9,550.24,134.17,11.885,2.0126,79.649
14.919,995.23,81.062,3.371,24.909,1087.2,549.92,135.41,11.91,1.6103,81.586
14.962,995.87,79.104,2.8097,20.509,1061.1,549.74,115.44,10.717,4.3835,77.56
15.475,997,77.129,2.6212,18.928,1051.8,549.99,108.52,10.326,5.1277,75.182
16.109,997.6,74.916,3.0686,22.833,1074.6,549.43,125.94,11.383,3.254,84.153
15.862,998.07,75.935,2.5681,18.917,1051.4,549.91,108.33,10.282,5.9,78.299
12.562,999.16,82.416,2.5007,18.928,1044.3,544.44,108.24,10.311,9.9161,99.292
10.373,999.79,83.719,2.5424,19.084,1044,543.53,109.38,10.355,9.1755,98.645
8.729,1000.8,89.497,2.5583,19.097,1032.5,535.68,107.45,10.352,14.163,115.36
7.3242,1001.2,96.881,2.5539,19.144,1043.4,542.48,110.31,10.377,8.8085,94.099
6.677,1001.7,99,2.5648,18.818,1052.2,549.37,109.76,10.343,6.9972,112.6
5.3328,1005.6,100.06,2.6277,18.978,1054.9,549.61,110.98,10.499,6.4262,110.96
5.5522,1006,100.17,2.8274,20.551,1065,549.91,118.4,10.881,4.6539,94.278
5.8512,1006.7,100.11,3.1151,23.631,1083.7,549.98,134.56,11.827,1.8947,84.225
6.9097,1007.6,95.476,3.0378,23.348,1062.8,538.63,128.78,11.563,33.913,94.379
7.2806,1007.9,94.615,2.8949,21.995,1072.9,549.98,125.11,11.282,3.4965,88.204
7.0928,1008.6,95.377,2.9336,22.2,1074.3,549.94,126.41,11.319,3.665,88.92
6.6745,1009.4,96.767,2.7518,20.468,1062.5,548.86,118.15,10.802,5.5559,97.76
6.4547,1010.3,97.665,2.8666,21.225,1066.7,548.74,120.96,11.035,5.7735,111.35
6.2746,1011.2,98.062,3.2057,23.987,1085.8,550.17,134.6,11.817,1.8877,89.495
6.1452,1012,97.939,3.1344,23.748,1084.4,549.9,134.65,11.796,2.1895,89.609
6.107,1012.8,97.594,3.1804,23.817,1084.8,550.1,133.75,11.851,2.8423,90.648
7.1817,1017.3,84.29,2.667,19.267,1057.1,550.02,110.86,10.471,6.2006,115.64
7.7017,1017.7,81.251,2.66,19.285,1057.5,549.99,111.05,10.46,6.0337,111.09
8.2311,1018,80.239,2.6598,19.333,1057.7,550.05,111.26,10.596,5.8718,107.36
8.8886,1018,77.345,2.6479,19.401,1057,549.72,111.77,10.462,6.643,102.75
9.2971,1018,72.667,2.6005,19.391,1049.6,545.29,110.84,10.361,8.6116,111.86
8.857,1018.3,75.993,2.6835,19.839,1046.9,541.61,112.37,10.605,10.934,116.68
7.9471,1019.1,87.899,3.0126,22.991,1075,547.73,128.73,11.493,5.4959,104.88
7.6343,1019.5,86.584,3.1407,24.164,1085.9,550.05,134.78,11.831,2.9287,90.001
7.1716,1019.8,85.545,3.0965,23.918,1084.6,549.96,133.85,11.894,2.6947,87.683
6.6821,1020.1,87.395,3.1258,24.016,1085.3,549.84,134.61,11.89,2.2232,86.773
5.8351,1020.4,89.263,3.1248,23.888,1084.8,549.97,134.66,11.827,2.8509,87.991
5.18,1020.6,91.641,3.0921,23.625,1083.4,549.93,133.52,11.756,2.3467,87.378
4.8911,1020.9,92.266,2.9245,22.005,1059.3,540.6,122.23,11.235,2.1826,119.41
4.2758,1020.2,92.93,2.7171,19.755,1059.2,549.47,113.53,10.594,6.3439,112.52
6.1255,1020.2,91.207,2.7017,20.043,1060.6,549.56,115.63,10.715,6.5636,101.51
7.7968,1020.2,87.527,4.376,34.165,1100,524.34,164.19,14.303,1.5305,69.439
8.8962,1019.4,81.846,4.2967,33.239,1099.9,526.99,162.36,14.054,1.956,73.253
10.119,1018.9,77.442,4.3684,33.743,1100,525.28,163.06,14.25,0.34596,68.234
11.056,1018.3,70.087,4.3095,33.343,1100.1,526.81,162.02,14.12,0.46489,69.745
11.493,1017.3,67.227,4.2923,33.201,1099.9,527.44,161.47,14.073,0.46852,70.727
11.711,1016.2,64.985,4.2208,32.64,1100,529.43,160.37,13.982,0.13983,70.99
11.517,1015.2,64.428,4.2505,32.977,1099.9,528.57,160.75,13.987,0.25652,71.674
11.39,1014.4,64.848,4.1769,32.37,1100,530.73,159.68,13.845,0.10645,72.976
11.194,1013.8,66.33,4.2121,32.762,1100,529.57,160.54,13.943,1.7141,75.33
10.947,1013.6,69.58,3.264,24.885,1087.2,548.83,136.39,11.993,2.5535,85.423
10.683,1013.4,72.287,3.2052,24.537,1086.8,549.96,135.45,11.873,2.8284,86.139
9.8051,1013,79.846,3.1709,24.29,1085.3,549.95,134.19,11.799,2.3961,84.92
10.397,1012.2,78.976,3.218,24.293,1085.4,550.01,133.91,11.914,2.342,85.452
10.878,1011.4,78.973,3.2227,24.234,1085,550.09,133.51,11.861,2.0471,84.966
11.28,1010.6,79.943,3.2284,24.127,1084.4,549.95,132.84,11.785,1.8243,84.07
11.532,1009.9,79.485,2.7747,20.408,1054.1,545.11,114.13,10.751,8.0549,107.31
11.683,1009.5,83.71,2.6611,19.05,1048.1,546.31,108.73,10.405,8.7993,105.16
11.797,1008.5,84.482,2.6308,19.011,1051.7,548.96,109.13,10.391,6.6984,97.071
11.911,1007.7,80.445,2.6294,18.948,1050.1,548.24,108.51,10.312,7.0292,99.745
11.913,1007.2,82.463,2.6172,19.011,1052.1,549.38,109.03,10.278,6.1564,94.234
12.299,1006.7,81.779,2.6582,18.869,1051.2,549.35,108.2,10.235,6.5198,96.24
12.671,1006.5,82.196,2.6661,19.104,1053.5,549.95,109.44,10.312,5.6283,84.284
12.893,1006.5,83.447,2.6768,19.192,1053.3,549.52,109.47,10.364,5.5775,85.172
13.454,1006.4,80.82,3.2601,23.863,1081.5,549.58,130.75,11.73,3.5879,87.106
14.166,1005.9,76.366,4.2823,31.981,1099.9,532.8,156.49,13.69,2.9247,81.104
14.723,1005.5,71.636,4.1886,30.941,1100.1,536.17,154.19,13.545,3.3055,84.046
15.29,1005.1,69.297,4.1811,30.946,1100,536.27,153.69,13.541,1.7957,80.683
16.058,1004.5,64.738,4.1026,30.055,1100,539.33,151.14,13.283,1.4434,82.348
17.169,1004,61.762,4.1162,29.958,1100,539.93,150.3,13.249,1.501,82.783
17.941,1003.8,66.277,4.1588,30.107,1100.1,539.43,150.34,13.339,1.1115,79.178
18.207,1003.6,64.984,3.487,25.042,1087.8,549.45,134,12.075,1.5431,80.377
17.857,1003.6,68.261,3.426,24.798,1086.7,549.96,133.29,11.926,1.429,78.768
17.327,1003.7,69.221,3.4254,25.034,1088.2,550.18,134.64,11.99,1.1492,80.694
17.164,1004,72.423,3.4121,25.067,1088.7,550.04,135.07,12.04,0.63017,79.158
16.647,1004.4,75.667,3.3647,25.001,1088.6,550.03,135.12,11.972,0.8313,79.388
16.413,1005,77.922,3.3171,25.001,1087.7,550.21,134.61,11.898,1.8692,80.551
15.374,1005.2,82.548,3.2803,24.652,1086.5,550.01,133.79,11.972,2.1021,79.041
15.102,1005.6,84.738,3.2614,24.598,1085.8,550.06,133.19,11.91,2.1832,79.268
16.015,1006.1,82.439,3.3405,24.876,1087.8,549.92,134.59,12.036,1.7858,80.28
15.1,1006.7,84.498,2.6606,19.909,1057.3,549.9,111.97,10.567,4.9012,79.119
14.655,1007.1,87.147,2.6124,19.588,1055.1,549.95,110.38,10.464,5.3759,75.468
14.664,1007.3,86.725,2.5863,19.437,1054.4,549.98,109.84,10.406,5.4461,77.688
14.515,1007.5,88.598,3.1366,23.868,1080.9,550.18,129.58,11.699,2.2531,78.07
14.475,1007.8,88.634,3.2565,24.848,1086.7,550,133.91,11.85,1.563,79.498
14.206,1008.4,90.798,3.2728,24.966,1087.6,549.98,134.81,11.928,1.8124,80.239
13.727,1009,93.553,3.2786,24.915,1087.8,549.8,135.01,11.959,2.3176,81.931
13.68,1009.9,94.993,3.2903,24.982,1088,549.91,135.08,11.988,2.3139,81.453
13.683,1010.7,96.514,3.2633,24.637,1086.3,549.92,133.81,11.905,2.4771,81.147
13.675,1011.1,97.172,3.2475,24.542,1085.7,550.01,133.44,11.911,2.6308,81.366
13.641,1011.5,97.043,4.1346,31.748,1100,534.03,156.05,13.641,1.6475,74.309
13.407,1011.9,97.426,4.1425,31.903,1099.9,533.3,156.57,13.713,1.2203,72.363
13.888,1011.8,96.775,3.2727,24.809,1086.9,549.72,134.21,11.921,2.131,80.063
14.461,1011.5,93.513,3.2395,24.507,1085.4,549.86,132.69,11.871,2.0506,80.05
15.086,1011,88.499,3.2572,24.695,1086.2,550.2,133,11.974,2.1124,79.456
15.847,1010.8,84.051,3.2693,24.674,1086.3,549.83,132.84,11.835,1.897,79.617
16.478,1010.9,78.799,3.2673,24.944,1087.5,549.73,133.68,12.006,2.0124,81.825
16.68,1011,77.056,3.2796,24.946,1087.6,550.1,133.82,11.906,1.8379,81.195
15.58,1011,81.864,3.2473,24.722,1086.4,549.91,133.49,11.84,2.035,80.045
14.379,1011.1,86.168,3.2481,24.954,1087.8,550.03,135.07,11.945,2.2562,81.457
13.856,1011.2,89.015,3.2217,24.647,1086.2,549.93,133.92,11.869,1.6397,78.254
13.125,1011,90.059,3.191,24.327,1084.5,549.93,133.02,11.857,0.58348,81.616
12.359,1010.8,92.764,3.1732,24.147,1083.6,549.9,132.46,11.834,1.1219,85.24
11.705,1010.5,94.712,3.1914,24.276,1084.4,550.06,133.25,11.827,1.9371,84.229
11.5,1010,94.676,3.2346,24.454,1085.3,549.83,133.97,11.876,2.554,83.171
11.669,1009.6,94.004,3.2095,24.337,1084.6,550.06,133.36,11.877,2.6427,83.535
12.01,1008.9,94.204,3.2131,24.336,1084.6,550.13,133.13,11.879,2.4576,81.972
12.491,1008.3,93.658,3.2211,24.391,1084.9,550.07,133.12,11.793,2.4755,81.424
13.147,1007.6,93.453,3.2508,24.466,1085.5,550.01,132.86,11.905,2.5462,81.795
13.318,1007.1,93.726,3.1198,23.467,1077.4,548.67,127.94,11.589,3.9957,86.37
13.369,1006.4,95.074,2.6122,19.229,1052.5,549.25,109.12,10.269,4.8661,76.841
13.585,1006.2,94.807,2.6414,19.375,1054.7,549.87,110.23,10.383,3.9838,71.978
14.03,1005.9,92.82,3.1185,23.285,1077.1,549.56,127.24,11.482,2.4018,80.771
14.555,1005.6,89.634,3.2919,24.565,1085.8,550.09,133.04,11.877,1.2784,79.569
15.563,1005,85.24,3.2849,24.729,1086.6,550.03,133.57,11.901,0.57373,79.987
15.243,1004.2,86.671,4.1335,31.64,1098.6,534.27,153.79,13.542,0.83486,77.17
15.079,1003.3,88.303,3.6946,28.05,1093.6,543.37,144.01,12.686,1.3805,78.558
15.699,1002.6,81.967,3.3292,25.119,1087.4,549.98,134.32,11.904,1.9001,81.355
16.597,1002.1,74.929,3.327,25.216,1087.9,550.01,134.39,12.038,1.4549,81.836
16.743,1001.5,74.426,3.2966,25.13,1087.3,550.18,134.06,12.001,2.0986,81.962
16.377,1001.1,78.026,3.3063,25.013,1086.9,550.32,133.98,12.003,1.7852,81.113
16.007,1000.4,78.861,3.3007,25.145,1087.2,549.99,134.32,11.912,1.4846,80.722
16.306,999.71,79.259,3.2562,24.961,1086.2,550.34,133.6,11.894,1.2088,78.029
15.725,999.22,81.508,3.3203,25.261,1088.2,550.05,135.31,11.977,1.3706,81.302
15.531,998.55,83.008,3.3551,25.269,1088.2,549.93,135.24,12.016,1.258,81.209
15.862,997.83,80.678,3.2988,24.963,1086.1,550.01,133.64,11.86,1.3098,80.069
16,996.83,80.312,3.2817,24.772,1084.9,550.18,132.79,11.772,1.4368,79.5
16.201,996.1,77.191,3.2727,24.862,1085.2,550.29,132.85,11.84,1.569,82.199
17.056,995.59,69.176,3.023,22.155,1069.8,549.93,120.53,11.093,3.4428,79.589
17.402,995.03,62.418,2.7386,19.878,1056.4,550.08,110.65,10.523,4.6513,77.071
16.251,994.76,74.536,2.6257,19.238,1051.5,550.03,107.6,10.295,5.3636,77.359
15.016,994.56,86.119,2.6933,19.541,1053.3,549.96,109.26,10.377,5.4777,74.737
14.202,993.73,92.621,2.6297,19.115,1051.6,550,108.33,10.266,5.9928,75.979
13.692,993.47,95.19,2.6508,19.199,1052.3,549.96,109.02,10.295,5.6351,74.717
13.31,993.67,97.349,2.6947,19.281,1053.1,550.06,109.78,10.339,5.3745,76.107
11.538,994.36,99.246,2.5847,19.074,1051.7,549.47,109.44,10.237,6.3348,80.191
11.58,994.42,96.29,3.0872,23.314,1077,549.45,128.74,11.516,2.3958,82.889
11.731,994.71,92.538,3.1617,24.083,1082.7,550.04,132.38,11.68,2.198,84.199
11.869,995.14,91.698,3.1972,24.311,1083.7,549.85,133.3,11.764,2.1229,86.018
11.642,995.18,91.109,3.9122,30.538,1097,536.68,153.37,13.306,1.9665,86.283
10.622,995.15,92.295,2.9283,23.043,1076.3,549.3,128.52,11.444,1.8085,80.264
10.146,994.92,91.302,3.3458,26.487,1083.5,542.17,139.19,12.297,1.5681,78.426
9.8986,994.94,89.159,3.9547,31.558,1099.9,534.1,158.55,13.621,0.42229,77.43
9.1698,995.19,91.626,3.9921,32.421,1099.9,531.18,161.14,13.847,0.81264,70.891
8.4438,995.93,97.057,3.607,27.818,1091.1,541.59,146.77,12.694,0.72617,79.416
8.8717,996.42,94.212,3.198,24.334,1084.2,550.06,134.85,11.704,2.2154,84.16
9.0692,997.45,92.787,3.2036,24.135,1083.8,549.79,134.55,11.741,2.706,86.564
8.7578,998.14,81.938,3.0662,23.771,1082.4,549.96,133.18,11.728,2.625,87.428
8.0163,998.61,81.285,3.0465,23.883,1083,549.89,134.13,11.749,2.335,86.37
7.6018,999.29,84.491,2.8648,22.231,1073.7,549.95,126.72,11.312,2.621,84.067
7.8533,999.85,82.794,3.0293,23.531,1081.3,550.1,132.46,11.699,1.856,84.288
7.7786,1000.5,83.47,2.5818,19.644,1047.7,543.46,112.24,10.575,9.1388,98.45
7.6076,1001.1,85.491,2.532,19.233,1041.1,540.85,109.55,10.43,11.323,106.18
7.6329,1001.6,85.753,2.5127,19.128,1042.1,541.77,109.32,10.427,10.463,110.26
7.805,1002.2,85.892,2.5629,19.157,1044.1,543.15,109.61,10.359,8.5328,102.6
7.9523,1002.9,84.84,2.5169,19.251,1041.1,540.76,109.43,10.367,9.5863,100.85
8.0109,1003.7,85.706,2.5019,19.27,1041.4,540.89,109.51,10.377,9.4458,99.283
8.0109,1004.4,84.873,2.4933,19.264,1042.8,541.72,109.84,10.397,8.5663,96.661
8.1153,1005.6,86.665,2.5601,19.281,1045,543.02,110.05,10.45,7.7237,96.242
8.6752,1006.4,81.922,2.5697,19.668,1052.3,546.11,112.96,10.61,4.9762,95.789
9.5771,1007.2,73.627,2.681,20.405,1063.1,549.94,117.42,10.782,3.7999,85.601
10.555,1007.6,66.819,3.0327,23.634,1082.1,550.04,131.55,11.737,2.1145,90.562
11.165,1008.3,64.313,2.9553,22.62,1076.4,550.04,126.99,11.402,3.1409,90.876
11.844,1008.5,57.703,2.7947,21.722,1070.8,550.04,122.61,11.186,3.1872,84.073
12.865,1008.5,54.445,2.7342,20.706,1064.5,549.99,117.47,10.838,3.3433,80.238
13.38,1008.5,59.436,2.8516,20.056,1060,549.95,114.2,10.65,4.0156,77.4
14.004,1008.8,62.685,2.9848,21.429,1068.2,549.97,120.27,11.09,3.1736,82.006
14.164,1009,66.242,2.9999,21.623,1069.4,549.9,121.12,11.17,3.2179,81.277
13.903,1009.3,69.251,3.1505,22.86,1077,549.98,126.86,11.443,3.0388,77.472
13.135,1009.8,72.667,2.8764,20.876,1065.4,549.96,118.36,10.83,3.3893,80.041
12.333,1010.3,78.156,2.951,21.863,1071.2,550.03,123.05,11.136,3.6573,84.556
11.967,1010.8,83.195,3.1165,22.971,1078,549.98,127.91,11.531,3.8036,86.903
11.284,1011.2,85.132,3.0667,22.734,1076.7,549.99,127.2,11.452,3.7062,81.869
11.139,1011.4,88.255,3.0381,22.328,1074.5,549.98,125.74,11.343,3.6886,82.019
10.226,1011.9,87.852,2.6962,20.134,1060.9,549.95,115.95,10.723,5.6436,83.318
9.1054,1012.3,87.122,3.0608,23.38,1077.9,548.74,130.07,11.618,3.6915,86.44
8.2159,1012.5,88.592,2.6059,19.312,1050.8,547,110.23,10.416,8.8722,117.23
8.8274,1015,89.973,2.9602,21.765,1070.3,550.04,121.02,11.145,4.1604,92.61
10.332,1015.7,90.983,3.3023,24.628,1087.3,550.19,134.68,11.883,2.7137,85.248
11.419,1015.6,84.861,3.2708,24.429,1086.2,549.83,133.45,11.909,3.2826,88.136
12.521,1015.3,80.385,3.2347,24.047,1084.1,550.14,131.5,11.831,4.0946,91.002
13.083,1015,79.449,3.2442,24.093,1084.3,550.05,131.6,11.744,2.3315,80.559
13.5,1014.6,80.764,3.2044,23.786,1082.6,549.94,130.26,11.652,1.8475,77.559
13.772,1014.2,82.098,3.1296,23.184,1078.8,550.03,127.37,11.55,2.1225,77.132
13.36,1013.8,84.581,3.2569,24.316,1085,549.99,132.18,11.837,1.7684,77.153
13.347,1013.4,84.206,3.1776,23.581,1080.6,549.82,128.88,11.628,2.4609,77.17
13.261,1013.2,83.235,2.8595,21.092,1065.1,549.72,117.54,10.861,4.0651,80.36
13.451,1013.2,84.031,3.6202,27.498,1090.6,542.75,141.96,12.554,2.2131,77.472
13.163,1013.5,84.844,3.3336,25.084,1088.4,549.1,135.91,11.981,2.7306,79.306
12.501,1013.8,85.102,3.2749,24.636,1087.1,550.01,134.89,11.98,2.4598,79.461
11.551,1013.7,86.936,3.8945,29.854,1095.4,537.03,151.23,13.241,1.7663,74.459
10.584,1013.8,89.59,3.9214,30.019,1094.9,535.32,152.37,13.324,1.0424,69.69
10.051,1013.8,92.067,3.2033,24.079,1085.7,549.92,134.45,11.857,1.2573,79.784
9.6714,1013.7,94.026,3.206,23.885,1084.6,549.98,133.75,11.813,2.5459,83.519
9.5483,1013.7,95.622,4.0377,30.762,1097.1,534.24,155.28,13.496,2.4784,76.046
9.6022,1013.8,95.836,4.2651,32.721,1100,529.39,161.07,13.962,1.9991,71.44
9.8802,1013.7,94.184,3.0527,22.77,1075.7,548.96,127.53,11.512,2.9522,83.316
