AT,AP,AH,AFDP,GTEP,TIT,TAT,TEY,CDP,CO,NOX
9.9147,1013.5,92.948,2.6042,19.289,1051.2,546.95,110.76,10.503,8.0218,101.65
9.8415,1013.7,92.677,2.5865,19.067,1049.8,546.73,109.92,10.52,9.0272,107.27
9.8629,1013.5,92.631,3.2173,24.308,1085.9,550.02,134.68,11.787,1.9751,83.397
10.247,1013.5,92.853,3.2693,24.602,1087.6,550.04,135.67,12.024,1.5047,81.67
10.967,1013.3,91.135,3.2937,24.484,1087.2,550.28,135.11,11.871,1.5286,80.64
11.875,1013,87.376,3.3038,24.479,1087.1,550.18,134.8,11.873,2.1643,81.809
12.675,1012.9,84.208,4.2844,32.404,1099.6,530.77,157.97,13.787,1.723,72.304
13.305,1012.6,80.712,4.2827,32.322,1100.1,531.08,157.94,13.882,1.5724,73.541
13.297,1011.8,79.321,4.2483,32.114,1099.9,531.7,157.8,13.828,1.4905,72.152
12.769,1010.7,82.161,4.1181,31.189,1099.9,534.86,156.37,13.638,1.2147,69.299
12.329,1009.3,83.852,4.2762,32.565,1100,530.35,159.39,13.888,1.1059,65.573
12.262,1008.9,84.362,4.1228,31.304,1100,534.64,156.61,13.619,0.94296,69.596
11.981,1008.7,84.977,4.1391,31.519,1099.9,533.94,157.04,13.61,2.2741,70.086
11.327,1007.1,87.677,4.0903,31.087,1100.2,535.38,156.75,13.569,0.042265,64.812
11.145,1007.3,88.353,3.2896,24.819,1086.3,548.78,135.9,11.898,2.0247,79.529
10.996,1006.4,88.932,3.2025,23.979,1083.2,550.09,132.79,11.721,3.5153,83.826
10.827,1006,91.241,3.2094,23.952,1083.1,549.93,132.59,11.745,4.0678,86.15
10.836,1005.2,91.623,3.2216,24.159,1084.2,549.93,133.35,11.839,3.4611,84.054
10.802,1004.3,92.015,3.1807,23.858,1082.1,549.97,131.75,11.742,3.2733,82.762
10.838,1003.9,92.282,3.2728,24.55,1085.8,550.13,134.66,11.869,2.6659,83.368
10.941,1003.2,92.203,2.6574,19.571,1055.6,549.87,111.73,10.504,6.2189,84.324
10.999,1002.3,92.215,2.69,19.814,1057.2,549.97,112.98,10.532,5.5929,81.075
11.012,1001.8,91.886,2.6428,19.221,1051.9,549.02,109.93,10.419,7.1402,90.319
10.815,1001.3,92.882,2.6262,19.221,1053.1,549.6,110.43,10.372,6.5557,86.302
10.776,1000.8,93.336,2.6407,19.137,1051.9,549.59,109.54,10.35,7.3315,92.179
10.554,1000.3,94.817,2.651,19.27,1053.5,550.08,110.38,10.394,6.4099,83.441
10.482,1000.4,96.975,2.6655,19.483,1054.8,549.91,111.32,10.318,6.2839,82.983
10.637,1000.2,97.203,2.6564,19.443,1053.9,549.56,110.79,10.331,6.0202,83.628
11.263,999.92,96.784,2.681,19.613,1055.9,549.92,111.87,10.42,5.8003,80.434
12.033,999.63,95.225,2.7145,19.854,1056.5,549.88,112.48,10.456,5.8969,81.649
12.529,999.37,92.712,4.2278,32.149,1099.9,533.51,156.92,13.695,2.3181,77.639
13.274,998.68,90.239,4.2076,31.865,1100,534.25,156.24,13.634,2.7278,78.115
13.858,997.91,90.332,4.2955,32.484,1100,532.35,157.28,13.739,1.8395,75.254
14.062,997.15,89.485,4.2222,31.919,1099.9,534.37,155.94,13.601,1.2699,75.453
14.53,996.94,88.056,4.2118,31.85,1099.9,534.73,155.29,13.619,1.2817,75.952
15.256,996.96,80.98,4.1212,31.286,1100,536.84,153.59,13.467,1.1665,77.45
15.978,997.07,81.402,4.2008,31.809,1099.9,534.94,154.62,13.571,1.2323,77.1
16.149,997.39,83.023,4.2772,32.089,1100,533.76,155.4,13.693,1.581,75.726
15.36,998.11,90.136,4.3144,31.995,1100,533.64,156.39,13.683,1.4365,72.124
14.21,998.48,98.289,4.3481,32.581,1100.1,532.35,157.41,13.773,1.4167,70.177
13.665,998.91,98.672,4.2507,31.866,1100,534.02,157.01,13.587,1.4142,70.993
12.776,999.13,99.149,3.3022,24.225,1071.6,543.52,128.45,11.674,3.8637,75.411
12.276,999.4,97.98,2.652,19.27,1052.7,549.29,110.48,10.343,6.3881,78.454
11.362,999.66,99.8,2.6603,19.229,1053.5,549.75,110.91,10.4,5.9766,78.992
10.867,999.78,100.16,2.6453,18.993,1047.2,546.81,108.55,10.369,8.9774,94.124
10.691,999.92,99.974,2.634,19.111,1052.4,549.42,110.06,10.316,6.7193,84.029
10.564,1000.2,99.031,2.6071,19.047,1051.9,549.35,109.73,10.381,6.3492,82.501
10.228,1000.5,98.89,2.594,19.015,1050.6,548.59,109.54,10.308,6.6721,90.227
9.6136,1001,98.849,2.5865,18.861,1046.6,546.43,108.51,10.344,9.7976,106.77
9.0299,1001.9,98.862,2.5976,19.016,1049.8,547.69,109.9,10.406,8.6926,97.957
8.6309,1002.8,99.126,2.5988,18.976,1048.9,547.13,109.79,10.435,9.0865,103.28
8.6138,1003.5,98.316,2.9827,22.271,1071.6,548.85,125.56,11.246,4.0827,90.566
8.8653,1004.3,96.992,3.2485,24.536,1086.4,549.69,136.11,11.866,1.3993,82.594
9.1144,1005.3,95.859,4.3558,33.649,1099.9,526.85,163.16,14.101,0.77829,69.553
9.3979,1005.9,94.609,4.2865,32.989,1100.1,528.72,162.18,13.994,1.067,70.114
9.7508,1006.2,93.302,4.3422,33.265,1100,528.07,162.35,14.073,1.0742,71.424
10.255,1006.4,91.191,4.3313,33.228,1099.9,528.18,162.06,14.088,1.105,70.818
10.342,1006.2,88.986,4.2979,32.921,1099.9,529.46,161.27,13.977,1.3698,71.593
10.377,1006,88.785,4.2392,32.416,1100.1,531.24,160.17,13.845,1.3671,71.514
10.237,1006.2,89.474,4.3156,33.066,1099.9,529.1,161.57,13.974,0.66227,68.231
9.883,1006.7,93.102,4.2363,32.397,1099.9,531.14,160.47,13.906,1.4791,73.26
9.2031,1006.8,97.077,4.3301,33.091,1100,528.86,162.06,14.008,1.7709,73.561
8.8785,1007.4,99.777,4.3676,33.252,1099.9,528.34,162.71,14.017,1.4568,71.158
8.7228,1008.1,100.16,4.4137,33.526,1099.9,527.39,162.93,14.055,0.86066,68.745
8.8056,1008.4,100.17,4.3017,32.428,1099.9,530.93,160.72,13.871,0.49481,68.682
9.1706,1008.7,100.16,4.3903,33.334,1100,528.19,162.16,14.02,0.65137,66.927
9.6181,1009.1,100.16,4.3518,33.009,1100,529.17,161.39,13.921,0.66531,67.748
9.9079,1009,100.16,3.2992,24.616,1086.1,549.52,135.61,11.962,1.344,79.545
10.112,1009.1,100.06,3.2524,24.145,1084.8,549.98,133.88,11.864,1.6404,79.926
10.094,1009.4,99.922,3.2605,24.119,1084.7,549.72,133.82,11.82,1.7741,80.264
10.042,1009.8,99.463,3.0318,22.242,1071.2,548.19,124.89,11.271,3.8282,86.518
10.01,1010.2,98.81,2.6394,19.135,1049.5,546.72,109.93,10.392,7.4777,95.474
9.975,1010.9,98.187,2.6291,19.075,1049.3,546.64,109.79,10.427,7.9906,97.873
9.8772,1011.6,97.894,2.6282,19.142,1051.2,547.62,110.42,10.461,7.2429,93.246
9.7638,1012.1,97.707,2.6261,19.14,1051.6,547.83,110.36,10.495,7.2175,95.878
9.7565,1012.8,96.822,3.0762,22.774,1075.3,549.03,127.34,11.515,4.0215,85.131
9.9264,1013.5,96.478,3.2578,24.369,1086.4,549.94,134.97,11.834,1.8934,79.239
10.143,1014.1,93.718,4.3803,33.483,1100,527.29,161.9,14.095,1.8044,67.173
10.482,1014.5,89.992,4.2709,32.646,1099.9,529.95,160.28,13.919,1.4942,71.385
10.862,1014.8,87.565,4.273,32.564,1099.9,530.01,160.02,13.923,1.6122,72.596
11.123,1015.2,86.283,4.05,30.793,1099.8,535.99,155.92,13.563,1.7992,76.864
11.273,1015.4,84.819,4.2464,32.41,1100.1,530.45,159.6,13.906,1.433,71.101
11.382,1015.7,84.664,4.2713,32.676,1100,529.65,160.24,13.925,1.4618,71.087
11.314,1015.9,85.523,4.3214,32.947,1100,528.71,160.75,13.984,1.5218,70.409
11.134,1016.4,85.513,4.2624,32.516,1100,530.06,160.07,13.95,1.7763,68.388
10.836,1016.8,84.949,4.3,32.912,1099.8,528.56,161.02,14.01,1.9018,68.337
10.447,1017.2,86.293,4.2418,32.431,1099.9,530.08,160.32,13.988,1.6018,68.073
10.197,1018,87.247,4.3495,33.442,1100,526.8,162.35,14.142,1.6265,65.217
10.028,1018.6,87.912,4.3136,33.233,1100,527.43,162.16,14.117,1.4348,65.515
9.9174,1019,88.85,4.3477,33.505,1099.9,526.64,162.62,14.13,1.4333,65.235
9.8588,1019,89.098,4.3034,33.167,1099.8,527.77,161.99,14.059,1.05,65.734
9.7887,1019.2,89.052,4.3085,33.33,1099.9,527.35,162.43,14.105,1.0643,65.067
9.5354,1019.1,89.964,3.2376,24.418,1085.8,548.67,135.41,11.956,1.9794,80.196
9.2295,1018.9,90.197,3.131,23.662,1083.1,550.02,132.53,11.818,2.6892,84.191
8.6993,1018.4,91.066,3.1165,23.527,1082.3,550.05,131.93,11.769,3.1349,85.508
8.5438,1018.1,91.622,2.664,19.767,1040.4,537.7,110.66,10.559,12.644,116.85
8.7998,1017.6,92.07,2.6443,19.351,1037.8,537.62,108.59,10.434,13.066,115.58
8.5954,1017.9,91.229,2.6516,19.476,1037.3,536.74,109.22,10.442,13.535,113.46
8.6457,1018.1,93.571,2.6434,19.412,1043.6,541.38,110.04,10.457,11.219,106.28
9.3219,1018.2,93.451,2.639,19.355,1047.6,544.15,110.28,10.519,9.2057,102.34
9.9689,1018.4,90.956,3.127,23.237,1076.5,547.68,129.04,11.563,4.2218,90.927
10.584,1018.3,88.607,4.3217,32.885,1098.9,528.18,159.46,13.924,1.6434,70.386
11.341,1018.2,87.149,4.3376,32.983,1100.1,528.57,160.01,13.976,0.32491,57.205
13.414,1017.4,81.094,4.2995,32.829,1100.1,529.35,158.94,13.941,0.19451,61.613
13.826,1016.8,79.435,4.6017,35.253,1099.9,521.33,162.87,14.389,1.2228,62.855
14.367,1016.5,75.751,4.2732,32.694,1099.9,529.96,157.96,13.865,1.6407,62.901
14.515,1016.1,74.637,4.1774,31.934,1100.2,532.74,156.48,13.784,0.84624,60.887
14.461,1015.8,77.349,4.2204,32.391,1100.1,531.25,157.44,13.832,0.85766,61.702
13.68,1015.9,81.64,4.2585,32.548,1100.1,530.45,158.61,13.885,1.2544,61.42
11.989,1015.4,87.332,4.2384,32.498,1099.9,530.43,159.41,13.882,2.5025,60.14
11.2,1015.2,90.652,4.2741,32.786,1100,529.57,160.25,13.958,0.0050334,57.139
10.79,1014.9,92.807,4.3096,33.052,1099.9,528.86,160.82,14.011,0.21259,60.946
11.039,1015,92.05,3.1474,23.58,1073.5,545.39,128.69,11.637,2.036,85.054
11.293,1014.6,92.117,2.6085,19.164,1041.8,541.78,108.28,10.431,10.861,97.76
10.957,1014.2,92.514,2.6294,19.105,1042,541.84,108.29,10.497,10.935,99.027
10.534,1013.8,93.049,2.6299,19.035,1042.7,542.25,108.36,10.46,11.145,106.23
10.321,1013.6,93.604,2.6137,19.141,1043.9,542.84,108.62,10.481,9.5731,104.56
10.197,1013.3,94.209,3.2287,24.279,1085.1,550.08,133.87,11.867,2.1867,74.798
10.044,1012.9,94.396,3.1864,24.05,1083.7,550.08,132.78,11.815,2.4759,75.019
9.7092,1012.8,94.696,2.6303,19.351,1039.7,539.84,108.27,10.346,11.117,102.27
9.5669,1012.6,95.771,2.6403,19.305,1042.3,541.7,108.8,10.36,10.464,99.626
9.8147,1012.6,95.864,2.6506,19.286,1044.4,543.22,108.99,10.367,9.844,97.406
10.083,1012.4,95.997,2.6608,19.21,1046.5,545.11,109.08,10.383,8.8005,96.477
11.267,1012.4,97.756,3.5438,26.533,1080.9,540.51,136.96,12.32,2.3952,72.369
12.916,1012.4,95.8,4.2579,32.336,1099.9,531.82,157.05,13.797,0.16405,64.06
14.795,1012.1,92.389,4.1131,31.001,1099.8,536.35,153.14,13.483,0.60819,65.762
16.893,1011.9,86.352,4.1475,31.142,1099.9,536.11,152.34,13.468,0.87045,64.872
17.98,1011.6,81.266,4.1633,31.108,1099.9,536.28,152.03,13.48,1.3476,65.742
19.087,1011.1,78.128,4.1861,31.266,1100.1,535.94,151.7,13.505,0.82897,63.844
20.243,1010.3,74.056,4.1448,30.878,1099.9,537.23,150.07,13.402,0.2822,62.515
20.006,1009.6,71.11,4.1523,31.275,1100,535.93,151.77,13.546,0.3387,61.599
18.781,1009.3,75.959,4.1398,31.398,1099.9,535.46,152.95,13.529,0.7634,62.793
17.474,1009.1,81.022,4.1395,31.387,1100,535.46,153.73,13.52,0.40043,61.355
16.088,1009,85.144,2.7563,20.307,1058.9,549.26,113.21,10.648,4.3203,65.061
15.02,1009.2,90.579,3.2856,24.746,1086.4,550.2,133.6,11.849,1.4957,66.325
14.978,1009.4,90.853,2.6043,19.269,1053,549.63,108.9,10.366,5.7651,70.243
14.9,1009.4,91.307,2.6193,19.076,1050.2,548.75,107.67,10.362,6.81,74.399
14.847,1009.2,90.444,3.257,24.527,1084.9,550.1,132.5,11.899,1.7834,67.806
14.629,1009.1,92.193,3.3337,25.03,1088.1,550.05,134.83,11.997,1.8185,69.815
14.302,1008.7,92.365,3.2984,24.784,1086.6,550.17,133.91,11.917,1.8309,68.531
13.675,1008.2,93.509,2.6251,19.196,1049.9,547.89,108.4,10.394,6.6325,81.676
13.124,1007.7,93.652,2.63,19.147,1048.2,546.91,108.29,10.357,8.2434,82.906
12.667,1007.7,94.264,2.6223,18.965,1050.8,549.15,108.79,10.382,8.2365,88.223
12.747,1007.5,94.579,2.6104,19.199,1050.6,548.3,108.67,10.361,5.5551,77.715
12.427,1007.5,93.861,2.5944,19.126,1052.5,549.82,109.11,10.398,5.9849,79.42
12.19,1007.2,94.22,2.6028,19.097,1051.6,549.27,108.8,10.395,6.8921,82.3
12.341,1006.8,94.962,2.6354,19.098,1051.5,549.29,108.57,10.396,7.1428,83.663
13.354,1006.9,95.574,2.6537,19.407,1054.1,550.05,109.68,10.445,5.605,71.903
14.9,1006.9,91.458,2.673,19.447,1054.1,549.99,109.06,10.384,5.1274,67.099
16.774,1006.9,84.058,2.7018,19.741,1055.5,549.97,109.49,10.377,4.4803,65.014
18.125,1006.6,78.839,2.6624,19.501,1054,549.93,108.11,10.419,4.9697,64.438
18.54,1006,76.697,2.658,19.626,1054.5,549.93,108.57,10.368,5.3758,64.2
19.41,1005.6,74.024,2.6802,19.678,1054.6,549.95,108.19,10.435,5.3079,64.197
19.769,1005,72.588,2.6103,19.257,1052,549.99,106.4,10.308,5.4933,62.411
20.111,1004.7,68.871,2.7095,20.018,1056.6,550.04,109.74,10.516,4.0372,60.785
21.118,1004.3,62.947,2.712,20.023,1056.4,550.14,109.04,10.453,4.043,60.183
22.842,1004.3,58.826,2.7297,19.895,1055.2,549.86,107.5,10.486,3.7547,58.464
22.736,1004.6,67.042,2.7311,19.968,1056.6,549.94,109.06,10.416,4.9136,58.88
21.233,1004.9,69.513,2.6479,19.622,1055.2,550.07,108.42,10.368,5.0722,61.059
20.301,1004.8,71.467,2.6583,19.751,1056.2,550,109.51,10.418,4.9566,60.184
18.79,1004.8,78.905,2.6455,19.343,1053.6,550.08,108.13,10.404,5.1281,59.699
18.651,1004.8,75.054,2.6475,19.504,1054.6,550.02,108.67,10.445,4.6057,59.825
18.914,1004.9,74.108,2.6886,19.648,1055.3,549.89,109.06,10.494,4.9943,60.658
18.213,1004.8,77.349,2.6621,19.504,1054.5,550.03,108.82,10.431,5.4894,62.635
17.315,1004.7,81.789,2.6164,19.443,1053.7,550.05,108.55,10.412,5.7175,62.215
16.963,1004.6,84.827,2.6364,19.457,1053.9,550.02,108.84,10.417,5.4607,60.611
16.839,1004.3,86.098,2.6153,19.438,1053.6,550.01,108.64,10.37,4.9081,60.941
16.713,1004.3,86.245,2.5968,19.366,1053.1,550.04,108.41,10.388,4.9672,60.409
16.516,1004.4,87.565,2.6244,19.541,1054.2,549.95,109.13,10.332,4.7869,60.38
16.729,1004.6,86.959,2.6092,19.493,1054.1,549.95,108.98,10.305,4.5641,61.167
16.942,1004.8,85.884,2.6194,19.466,1053.6,550.06,108.66,10.312,4.8192,61.495
17.156,1005,86.133,3.0508,22.938,1074.5,549.86,124.09,11.336,2.8159,64.289
17.516,1005.1,85.606,3.3245,24.916,1086.2,549.82,132.58,11.93,2.1222,67.321
18.07,1005.3,81.874,3.342,25.093,1087.4,550.01,133.23,12.023,1.7046,68.985
18.747,1005.5,77.799,3.2143,23.872,1071.7,545.15,124.32,11.557,4.3126,80.21
19.756,1005.5,75.631,3.889,29.386,1095.4,540.24,145.36,12.992,1.9285,68.488
20.47,1005.4,71.239,2.7695,20.148,1057.6,549.99,110.32,10.586,4.4958,62.373
21.096,1005.4,67.772,2.7403,19.983,1056.8,550,109.81,10.499,4.6896,62.93
20.476,1005.3,73.334,2.6584,19.779,1055.8,549.98,109.65,10.429,5.1233,61.492
19.237,1005.2,76.633,2.6618,19.772,1055.4,549.97,109.44,10.51,5.0275,61.494
19.183,1005.1,77.114,2.6676,19.76,1055.5,550.01,109.42,10.508,5.1176,60.719
19.239,1005.1,71.829,2.7408,20.017,1057.3,550.01,110.5,10.48,4.3533,61.286
19.227,1005,71.26,2.7336,19.788,1056.6,550.09,110.25,10.427,4.3156,62.195
18.301,1005.1,77.397,2.7404,19.883,1057.6,549.99,111.22,10.469,4.2585,61.524
16.887,1005.7,81.258,2.6773,19.656,1055.9,550.08,110.56,10.532,4.6125,63.657
15.362,1006.1,88.334,2.6466,19.332,1054.1,550.02,109.53,10.426,5.1844,65.091
15.143,1006.6,82.909,2.6441,19.249,1053.9,550.04,109.26,10.38,5.2596,67.221
14.628,1007,83.803,2.6316,19.1,1052.7,549.7,108.61,10.318,5.7035,74.687
14.098,1007,85.981,2.6047,18.911,1050.8,549.15,107.64,10.359,6.6269,81.928
14.015,1007.2,84.703,2.6219,18.968,1052,549.76,108.08,10.322,6.1912,79.795
13.382,1007.4,87.678,2.6083,19.044,1052.2,549.46,108.68,10.368,5.5594,80.166
12.7,1007.5,87.203,2.5922,19.187,1052.9,549.77,109.06,10.405,5.4651,78.394
11.922,1007.7,88.059,2.5829,19.129,1052.4,549.6,109.31,10.43,6.1725,85.057
11.528,1007.9,89.803,2.6313,19.27,1051.7,548.68,109.72,10.435,6.7823,84.887
11.45,1008.1,90.484,2.6297,19.578,1053.2,548.48,110.87,10.391,6.1399,76.352
11.884,1008.3,91.89,3.0718,23.214,1075.8,548.99,127.4,11.53,3.2688,76.588
13.455,1008.6,90.753,3.3182,24.836,1086.7,550.27,133.5,11.992,0.86606,68.83
15.137,1008.8,87.194,3.3271,24.896,1087.1,550.09,133.67,12.012,1.1376,70.239
16.223,1009,79.336,3.387,25.019,1087.8,549.79,133.54,12.044,0.58914,72.127
17.55,1009.2,63.79,3.3778,24.95,1087.4,549.95,132.58,11.894,1.8587,73.553
18.886,1009,59.02,3.4176,24.815,1086.5,550.1,131.54,11.969,2.4713,75.148
19.756,1008.3,65.525,3.3958,25.289,1088.9,550.09,133.71,12,2.5454,73.595
19.008,1007.6,75.331,3.3586,25.211,1088.5,550.18,133.93,12.049,1.3143,68.674
17.749,1007,82.978,3.3471,25.032,1087.5,550.13,133.52,11.895,1.3577,66.256
17.241,1006.4,79.498,2.8719,21.356,1065.6,549.84,117.27,10.835,3.1749,63.303
17.216,1005.8,67.908,2.6902,19.749,1056.1,549.91,110.16,10.372,4.1806,64.624
17.713,1005.3,59.646,2.7204,19.862,1056.6,550.16,110.23,10.453,4.2305,65.266
17.826,1005.3,70.489,2.6879,19.707,1055.9,550.01,110.07,10.448,4.4768,62.968
16.994,1005.4,77.96,2.621,19.359,1053.3,549.95,108.39,10.29,4.9265,63.851
16.729,1005.1,77.482,2.6066,19.144,1052.3,550.01,107.53,10.319,5.2052,69.441
16.778,1003.9,74.723,2.6573,19.447,1054.3,549.91,109.11,10.431,4.8884,65.309
16.894,1003.8,73.403,2.6256,19.191,1052.4,550.02,107.57,10.318,4.4692,63.942
16.968,1003.1,71.4,2.6404,19.413,1053.7,550.01,108.36,10.361,4.0003,62.322
17.38,1002.6,67.321,2.6738,19.536,1054.1,550.09,108.57,10.404,4.1513,63.373
17.35,1001.7,68.756,2.6447,19.304,1052.9,549.85,107.74,10.27,4.6112,66.305
17.346,1001.1,68.835,2.621,19.396,1053.1,550.05,107.9,10.381,4.4451,64.94
17.373,1000.6,68.201,2.6404,19.649,1054.3,549.89,109.01,10.442,4.4445,65.724
17.124,999.91,71.077,2.6561,19.692,1054.8,550.05,109.63,10.333,4.3863,64.483
16.998,999.39,71.255,2.6746,19.61,1054.6,549.85,109.25,10.322,4.6002,65.541
17.665,999.37,67.9,2.962,21.928,1067.8,550.17,118.85,10.957,3.3455,68.456
18.324,999.29,65.799,3.4714,25.742,1090.5,549.96,135.56,12.022,1.4988,75.612
18.067,998.99,70.245,3.8354,28.669,1092.7,541.26,142.95,12.764,1.6403,71.492
17.765,999.02,73.413,4.0766,30.587,1100,539.04,150.48,13.317,1.3269,71.436
17.851,999.6,75.611,4.1431,30.893,1100.2,537.81,151.59,13.435,0.96618,69.138
17.505,999.31,83.082,4.131,30.794,1099.9,537.87,151.97,13.382,1.167,67.221
17.392,998.39,89.402,4.094,30.763,1099.8,538.49,151.7,13.397,0.96536,65.855
16.968,998.58,94.602,3.6103,26.426,1088.7,545.81,138.05,12.338,1.6287,65.297
16.09,998.22,99.292,4.2822,31.544,1099.9,535.43,154.17,13.551,1.2586,65.131
15.792,998.67,100.12,4.2901,31.487,1100.1,535.61,154.37,13.551,1.1328,63.796
15.099,998.75,100.12,3.5477,25.975,1089.4,548.39,137.54,12.131,1.7992,66.961
15.12,998.53,100.12,3.4643,25.208,1088.3,550.13,135.53,12,1.5277,67.529
15.03,998.83,100.12,3.5007,25.469,1089.7,550.37,136.8,11.981,1.5681,69.229
15.048,998.91,100.12,3.4284,24.746,1086,550.01,133.69,11.903,1.4157,66.352
15.242,999.47,100.11,3.3854,24.608,1085.2,550.07,133.04,11.828,1.6711,65.557
15.37,999.56,100.06,3.4485,24.907,1086.8,550.16,134.24,11.919,1.7412,65.884
15.214,999.89,100.11,3.404,24.592,1085.2,549.8,132.96,11.885,1.446,65.018
14.97,1000,99.946,2.7385,19.273,1053.1,549.69,109.23,10.411,5.3499,67.072
14.602,1000.1,100.12,2.7571,19.362,1054.1,550.01,109.92,10.358,4.8502,61.422
14.506,1000.5,100.12,2.7362,18.991,1051.9,550.03,108.28,10.303,5.3467,63.708
14.471,1000.8,100.06,2.7066,19.162,1052.7,550.08,108.87,10.324,5.348,65.57
14.427,1001,100.11,2.7007,18.821,1050.9,550.07,107.5,10.114,5.9995,66.984
14.536,1001.4,99.792,2.7178,19.085,1052.3,549.93,108.64,10.319,6.154,67.737
14.781,1002.1,99.751,2.7118,19.157,1052.7,549.92,108.88,10.268,5.8442,65.256
15.026,1002.8,99.763,3.2737,23.855,1080,550.24,129.31,11.569,2.9052,66.536
15.378,1003.5,95.325,3.4066,24.914,1087,550.05,134.12,11.853,1.4618,67.525
15.992,1004.1,91.204,3.3978,24.756,1086.5,550,133.59,11.918,1.547,68.643
16.564,1004.4,89.098,3.4688,24.805,1087,549.94,133.71,11.994,1.611,71.681
16.809,1004.8,88.142,3.259,23.51,1079.1,549.9,127.61,11.559,2.04,64.495
17.357,1005.1,83.854,3.2307,23.277,1077.8,549.79,126.18,11.531,2.0156,63.601
18.027,1005.4,79.476,3.1382,22.256,1072.4,549.91,122.39,11.296,2.8358,64.632
18.213,1005.7,75.235,3.1511,22.296,1072.7,549.92,122.58,11.255,2.9092,63.857
17.956,1006,76.69,3.332,23.588,1080.6,549.78,128.35,11.691,2.1015,63.529
17.7,1006.5,78.771,3.4692,25.08,1088.6,549.85,134.62,12.06,1.6195,67.3
17.443,1007.2,78.554,3.4326,25.089,1088.7,549.72,134.57,12.002,1.7858,68.555
16.688,1007.9,83.859,3.4451,25.218,1089.9,549.92,136.16,12.011,1.8135,68.035
15.706,1008.6,91.638,3.4,25.389,1090.6,550.02,136.94,12.022,1.9263,67.699
15.287,1009.3,92.895,3.3033,24.656,1086.2,550.03,133.33,11.944,1.5358,64.859
15.128,1009.8,91.265,3.0784,22.708,1075.2,549.96,125.28,11.442,1.7281,63.518
14.544,1010,91.676,2.8871,21.128,1066,549.97,118.73,10.988,3.0277,63.896
13.982,1010.3,93.144,3.2844,24.625,1086.5,549.98,134.02,11.903,1.3896,67.513
13.53,1010.5,94.172,3.2171,23.778,1081.8,549.91,130.37,11.733,2.456,67.7
13.098,1010.7,93.657,2.8506,20.917,1064.5,549.95,117.82,10.814,4.0852,68.708
12.666,1010.9,94.694,2.6701,19.239,1054.1,549.87,110.28,10.44,5.9545,75.659
12.234,1011.1,95.146,2.6766,19.231,1053.5,549.56,110.13,10.314,6.4679,78.512
11.802,1011.2,94.613,2.6762,19.157,1052,548.73,109.92,10.289,7.0771,82.504
11.37,1011.4,95.664,2.6493,19.138,1052.7,549.05,110.05,10.423,7.0012,85.893
10.944,1011.5,96.531,2.6944,19.235,1053,548.83,110.55,10.347,6.4196,84.158
11.713,1011.6,99.357,3.0037,21.668,1069.6,550.01,121.7,11.108,3.0398,68.7
13.394,1011.7,100.1,3.1014,22.435,1073.9,549.99,124.26,11.241,2.8429,65.565
14.974,1011.8,97.137,2.9076,21.043,1065.6,550.02,117.67,10.99,3.2906,62.31
16.357,1011.9,87.937,2.9022,20.738,1063.6,550,115.72,10.787,3.3255,66.487
17.735,1012,78.472,2.6916,19.156,1053.2,550.02,107.69,10.365,4.877,65.734
18.01,1011.2,82.081,2.6554,19.25,1054.4,550.04,109.05,10.425,5.722,63.919
17.093,1010.1,87.342,2.8726,20.868,1064.3,549.95,116.39,10.861,4.1607,62.513
17.323,1009,84.353,2.7701,20.14,1059.2,549.98,112.54,10.648,4.3636,59.91
17.404,1007.9,84.759,3.2651,24.011,1082.3,549.79,129.42,11.723,2.1036,63.072
17.231,1007.2,88.343,3.3213,24.62,1085.6,549.98,132.17,11.897,1.7676,63.046
17.171,1007.3,86.12,3.3734,24.908,1087.4,549.77,133.53,11.887,1.657,66.071
16.741,1006.8,89.548,3.3491,24.843,1087.2,549.75,133.66,11.951,1.733,67.936
16.56,1005.7,86.606,3.4306,25.079,1089.1,550.25,135.09,11.963,1.7014,70.765
17.508,1005.6,79.816,3.3656,25.019,1088,549.69,133.66,12,1.4833,68.972
18.297,1005.6,75.397,3.3937,24.555,1085.5,549.92,131.3,11.923,1.4637,67.67
18.264,1005.5,74.558,3.2094,23.879,1081.1,550.01,128.42,11.694,1.8604,66.072
17.883,1005.5,76.14,3.3911,25.355,1089.1,550,134.74,12.002,1.6304,71.269
17.662,1005.4,77.153,3.3997,25.455,1089.9,549.71,135.84,12.106,1.3446,71.356
16.88,1005.2,79.392,3.0152,22.312,1071.4,550.05,121.78,11.209,2.8715,65.835
16.341,1004.8,81.371,2.6645,19.591,1055,550.05,109.9,10.474,4.8527,63.438
15.398,1004.9,85.383,2.6379,19.445,1054.7,550.01,110.23,10.445,4.6597,64.938
14.859,1005.1,87.476,2.6243,19.312,1053.9,550.08,109.59,10.409,5.1068,65.832
14.558,1005.5,87.092,2.6112,19.231,1053.6,550.05,109.4,10.298,5.0781,67.518
14.633,1006,85.09,2.6534,19.547,1055.1,550.09,110.29,10.426,5.0915,66.368
15.442,1006.5,84.924,2.9322,21.797,1068.3,549.87,120.09,11.03,3.7108,67.785
16.689,1006.9,86.125,3.4217,25.389,1089.4,549.62,134.88,12.045,1.3524,70.487
18.671,1007.1,69.79,3.4477,25.251,1088.8,549.92,133.5,12.029,1.4229,74.684
19.852,1007.4,65.694,3.4331,25.269,1088.8,550.06,133.27,12.038,1.6008,77.009
21.122,1007.5,61.901,3.4973,25.501,1090.1,550.25,133.8,12.126,1.554,77.327
21.624,1007.4,60.421,3.4883,25.479,1089.9,550.01,133.64,12.061,2.3508,75.038
21.127,1007,66.252,3.4012,25.063,1087.4,549.83,132.09,11.923,2.7745,72.332
20.725,1006.7,65.516,3.4727,25.831,1091.6,550.01,135.26,12.071,1.7727,73.678
20.55,1006.3,68.685,3.417,25.534,1090,550,134.31,12.041,0.48012,68.008
20.428,1006.2,68.96,2.8653,21.251,1064.7,550.05,115.66,10.902,2.0803,58.351
20.122,1006.5,71.391,2.6998,19.843,1056.2,549.92,109.51,10.419,3.3429,56.397
19.777,1006.7,72.353,2.7145,19.969,1057.4,549.9,110.6,10.519,4.5534,60.191
19.018,1006.8,74.567,3.3738,25.376,1089,549.76,134.51,11.952,1.954,70.094
18.564,1007.1,81.04,3.3719,25.463,1089.9,550.22,135.05,12.061,1.6515,68.32
18.301,1006.9,84.547,3.2539,24.138,1082.7,549.97,129.3,11.706,1.5078,63.848
17.958,1006.9,86.78,3.2192,24.059,1082.1,550.01,129.27,11.745,1.3563,62.248
17.726,1006.7,84.495,3.1495,23.369,1077.5,549.73,126,11.536,2.7823,76.928
17.532,1006.2,85.999,2.5985,19.145,1053.2,549.99,108.02,10.346,5.1092,65.675
17.371,1005.9,84.613,2.6538,19.548,1055,550.03,109.41,10.464,4.6798,62.189
17.46,1005.4,82.74,2.6217,19.354,1053.5,549.94,108.24,10.297,4.8941,61.749
17.531,1004.8,82.557,2.6,19.247,1052.8,549.99,107.78,10.331,5.1057,61.954
17.787,1004.6,78.085,2.6378,19.427,1053.8,549.98,108.24,10.42,5.105,61.489
18.568,1004.4,72.613,2.6714,19.69,1055.3,549.99,109.19,10.479,4.8621,62.299
18.097,1004.2,77.373,2.6333,19.327,1053.4,549.92,108.29,10.416,4.6898,64.108
17.879,1003.7,80.218,2.6561,19.439,1054.8,549.94,109.34,10.405,4.4629,64.092
17.878,1003.2,77.952,2.6507,19.479,1055.2,549.87,109.44,10.427,4.4373,64.294
18.214,1002.7,75.415,2.6415,19.347,1054.1,549.97,108.65,10.334,4.3742,61.981
18.573,1002.2,71.672,2.6589,19.459,1054.1,550.01,108.47,10.28,4.4483,62.141
18.874,1001.4,70.171,2.6304,19.427,1054,549.94,108.46,10.344,4.9008,63.912
18.541,1000.6,71.489,2.6528,19.453,1054.4,549.98,108.96,10.44,4.0148,61.619
17.89,999.99,73.221,2.6075,19.195,1053.1,550.02,108.35,10.342,4.5621,63.461
16.981,999.07,75.669,2.5776,18.956,1051.2,549.98,107.12,10.245,4.8091,64.78
16.238,997.9,77.484,2.604,19.286,1053,549.87,108.71,10.311,4.5002,64.237
15.444,996.72,81.237,2.6049,19.362,1053.7,549.96,109.47,10.333,5.4905,63.494
14.637,996.31,84.806,2.6169,19.331,1053.6,550,109.71,10.306,4.1643,55.911
14.108,996.68,86.942,2.5898,19.186,1052.3,549.58,109.26,10.325,5.2048,71.059
13.771,998.16,90.586,2.7139,19.432,1054.9,549.98,110.82,10.442,4.488,66.567
12.501,996.6,96.93,2.6158,19.348,1052.8,549.98,109.57,10.33,4.9773,69.01
12.518,996.84,96.169,3.2282,23.795,1081.2,550.05,130.89,11.663,3.3345,75.775
12.662,998.1,94.171,2.868,20.847,1062.3,548.96,117.25,10.871,6.299,85.899
12.386,997.65,95.851,2.632,18.935,1051.7,549.91,108.93,10.273,8.5269,86.44
11.957,998.18,96.542,2.6448,19.062,1049.2,547.65,108.84,10.388,6.1714,77.354
11.396,998.45,99.464,2.654,19.257,1053.7,550.02,110.39,10.336,4.8466,67.433
11.074,998.05,100.16,2.6412,19.211,1053.3,549.83,110.24,10.371,4.6678,70.734
10.995,998.58,100.16,2.6095,18.818,1051.5,549.75,108.91,10.299,4.9756,75.34
11.087,999.1,100.16,2.649,18.959,1052.5,549.97,109.5,10.36,4.8578,73.274
11.183,999.62,100.16,2.6736,19.077,1053,549.75,110.14,10.388,5.1781,74.187
11.278,1000.1,100.13,2.7311,19.626,1056.9,549.94,112.81,10.479,3.6944,66.989
11.372,1000.7,99.216,2.6048,18.649,1037.9,541.78,105.51,10.224,9.8603,98.434
11.443,1001.2,97.649,2.8688,20.877,1064,549.63,118.59,10.843,2.9635,70.938
11.422,1001.7,95.561,4.276,32.131,1099.3,531.91,158.17,13.716,0.45273,62.501
11.391,1002.2,93.956,4.2791,32.251,1100.1,531.73,159.07,13.839,0.51122,61.102
11.36,1002.7,91.951,3.3067,24.734,1086.2,549.61,135.43,11.954,0.99664,68.94
11.329,1003.4,90.797,4.3172,32.701,1099.8,530.53,159.4,13.838,1.3314,61.205
11.298,1004.2,90.067,4.2322,32.108,1100.1,532.03,158.91,13.766,1.1786,59.739
11.148,1004.9,87.628,4.3148,32.742,1099.9,529.65,160.68,13.963,1.0139,59.555
10.685,1005.7,85.766,4.2463,32.353,1100.1,531.03,160.27,13.84,1.9382,64.66
10.274,1006.6,86.779,4.1986,31.99,1099.9,531.85,159.75,13.778,1.5974,64.436
9.9424,1007.5,87.232,4.1691,31.654,1100,532.71,159.34,13.756,1.7326,64.754
9.7979,1008.2,88.044,3.7655,28.253,1091.1,538.85,147.5,12.92,1.9678,68.704
9.7181,1009.1,87.826,3.2775,24.321,1086.8,550.24,136.11,11.932,2.4405,75.112
9.8276,1009.9,88.015,3.2452,23.882,1084.3,549.95,133.72,11.883,2.6918,75.92
9.9473,1010.4,88.329,3.063,22.583,1076.4,549.9,127.54,11.466,2.1925,74.5
9.9934,1010.7,88.393,3.0625,22.46,1075.8,549.91,127.08,11.428,2.2269,74.501
9.9937,1010.8,87.251,3.2213,23.717,1083.4,550.03,132.73,11.733,1.4188,74.304
9.999,1010.8,86.044,3.2224,23.843,1084,549.88,133.24,11.862,1.3859,74.719
10.018,1010.7,86.457,3.24,24.009,1084.8,550.07,133.92,11.791,1.1948,74.388
10.042,1010.6,86.668,3.2466,23.864,1083.9,550.02,133.15,11.778,1.5891,75.159
10.026,1010.6,86.899,3.2497,23.956,1084.6,549.84,133.67,11.793,2.486,75.47
9.9984,1010.7,86.932,3.267,24.076,1085.1,549.89,134.01,11.792,2.557,76.241
9.765,1011,90.286,2.8575,20.833,1061,546.86,118.4,10.875,6.418,88.295
9.521,1011.5,94.138,2.7351,19.775,1055.8,547.61,114.14,10.597,6.0392,87.887
9.8392,1011.9,94.094,2.723,19.68,1058.6,549.92,114.2,10.598,4.3749,76.08
10.226,1012.1,90.837,4.293,32.465,1099.3,530.18,159.63,13.84,0.86837,65.154
12.278,1012.1,78.496,4.2649,32.322,1099.9,531.2,158.53,13.833,0.85198,67.903
12.446,1012.2,79.322,4.3353,32.528,1100,530.53,159.23,13.874,3.3094,73.86
12.313,1011.8,81.356,4.3604,33.01,1099.9,529.1,159.95,13.975,3.5483,72.591
12.604,1011.6,80.169,4.2644,32.003,1100,532.26,158,13.797,1.5677,66.506
12.508,1011.8,80.51,4.2932,32.339,1100,531.3,158.6,13.795,0.90994,63.493
12.368,1011.9,79.858,4.325,32.625,1100,530.31,159.3,13.861,0.95409,63.258
12.113,1012.1,82.718,4.2689,32.16,1100,531.77,158.48,13.794,0.91859,63.521
11.922,1012.5,86.259,3.2947,24.41,1086,549.91,134.33,11.865,1.7403,72.81
12.336,1012.7,83.965,2.7266,19.66,1057.3,549.93,112.43,10.55,4.9283,73.193
12.567,1012.8,82.638,3.1001,22.706,1076,549.97,126.5,11.438,2.6097,72.706
12.156,1013,86.197,3.0142,22.056,1072.4,549.86,123.97,11.246,2.3238,72.005
11.582,1013,89.367,3.2433,23.98,1083.6,550.02,132.48,11.821,1.5985,71.976
11.341,1012.8,90.739,3.2692,24.213,1085,549.96,133.52,11.861,1.1417,71.853
10.55,1012.6,94.307,3.2927,24.066,1084.7,549.96,133.34,11.812,0.70221,77.177
9.6402,1012.7,93.849,2.7285,19.832,1051.4,545.09,112.78,10.571,7.4896,98.781
8.1792,1012.7,94.547,2.7208,19.332,1042,540.76,109.82,10.408,11.016,106.63
8.0481,1013,95.717,2.8739,20.43,1053.1,543.65,115.87,10.824,7.4624,97.93
9.6423,1012.9,99.069,3.3516,24.277,1085.5,550.11,134.16,11.941,1.2988,73.867
11.878,1012.6,95.236,4.3556,32.303,1100,531.47,157.63,13.809,0.42373,65.972
13.601,1012.6,87.282,4.3602,31.875,1099.9,532.65,156.28,13.753,0.70837,65.963
14.607,1012.6,83.371,4.2606,31.21,1100,534.89,154.95,13.532,0.45592,66.149
15.147,1012.4,78.64,4.3218,31.705,1100.1,533.27,155.63,13.658,0.2607,66.291
15.446,1012.3,76.5,4.3161,31.777,1100,533.19,155.69,13.717,0.7048,65.617
15.726,1011.9,75.97,4.2889,31.64,1099.9,533.63,155.2,13.675,1.0627,65.251
16.584,1011,75.497,4.2505,31.262,1099.9,535.27,153.76,13.547,0.77274,64.546
17.235,1010.6,74.513,4.298,31.644,1100,533.89,154.34,13.612,0.66672,63.972
17.179,1010.3,76.047,4.2745,31.542,1100,534.31,154.31,13.656,0.8836,64.458
16.631,1010.3,78.376,3.735,27.137,1091.5,544.09,141.1,12.499,1.1909,67.387
15.918,1010.3,83.35,3.4104,24.669,1087.4,550.06,134.27,11.874,1.585,70.174
14.947,1010.9,89.47,3.3885,24.645,1087,550.04,134.08,11.863,1.7244,69.398
13.89,1011.3,92.947,3.3609,24.761,1087.5,550.1,134.8,11.987,1.5252,69.461
13.291,1011.1,93.011,3.3063,24.213,1084.5,549.92,132.67,11.853,2.0681,70.149
12.759,1011,94.557,3.3225,24.141,1084.2,550.08,132.52,11.838,1.8747,69.759
12.436,1011,95.603,3.3368,24.284,1084.8,549.95,133.18,11.822,1.8812,69.607
11.709,1010.9,94.307,3.2937,23.96,1083.4,549.97,132.27,11.832,1.841,70.254
10.622,1010.4,96.063,2.7488,19.444,1050.4,546.36,110.8,10.502,5.8405,98.779
9.8183,1010.2,97.321,2.7264,19.076,1047,545.56,109.18,10.321,7.3356,103.59
9.4951,1010.1,98.749,2.7532,19.145,1044.2,543.47,108.96,10.31,9.9159,103.98
9.4249,1010.1,98.988,2.806,19.28,1045.9,544,109.94,10.309,8.5994,98.947
9.4336,1010.1,99.973,2.8625,19.148,1041.7,541.8,108.35,10.359,11.187,108.86
10.425,1010.3,100.15,3.1977,21.735,1063.5,546.07,121.01,11.078,6.6413,90.804
12.475,1010.8,100.13,4.4746,31.74,1099.4,533.45,155.72,13.674,1.8379,67.541
14.694,1011.4,98.848,4.2437,30.891,1100.1,536.33,153.57,13.527,1.7224,67.614
16.23,1011.9,91.038,4.1438,30.922,1100,536.3,152.85,13.528,0.59289,63.502
17.294,1011.9,85.794,4.1756,31.198,1099.8,535.35,152.9,13.577,0.41621,63.339
18.162,1012.2,80.783,4.2342,31.676,1099.9,533.85,153.71,13.639,2.1292,63.924
18.583,1012.4,78.036,3.3676,24.7,1087.5,549.55,133.54,11.924,1.858,69.15
17.863,1012.4,81.417,3.3954,24.612,1087.8,550.25,133.73,12.038,2.032,68.377
16.891,1012.7,83.784,3.3848,24.821,1088.9,549.98,134.96,11.976,1.6349,68.175
16.041,1013.4,86.696,3.3725,24.945,1089,549.96,135.37,11.956,2.09,70.633
15.113,1014,92.573,3.3059,24.659,1087.2,550.1,133.96,11.87,2.1162,68.46
14.346,1014.1,92.017,3.2405,24.122,1084.3,550.13,132.03,11.863,2.4294,69.58
13.788,1014.3,92.058,3.3041,24.615,1087,549.73,134.35,11.984,2.0754,71.549
12.958,1014.4,91.443,3.2799,24.369,1086,549.95,133.65,11.88,2.1623,72.292
12.23,1014.6,93.464,3.3385,24.593,1087.3,549.79,135.09,12.016,1.8738,71.975
11.662,1014.6,94.455,3.3274,24.385,1086.3,550.16,134.44,11.955,1.2567,71.248
11.084,1014.4,94.314,3.3235,24.275,1085.7,549.87,134.35,11.849,1.3821,71.729
10.508,1014.4,94.882,3.3349,24.186,1085.1,550.03,134.06,11.888,1.5142,72.319
10.154,1014.5,95.348,3.3525,24.354,1086.2,549.94,134.91,11.947,1.4491,73.282
9.953,1014.5,95.052,3.3081,24.368,1086.3,549.97,135.1,11.952,1.5653,73.555
10.859,1015,96.261,3.3178,24.589,1086,549.94,132.81,11.856,1.5426,72.727
13.715,1015.6,94.549,3.4565,25.363,1089.3,548.61,136.06,12.096,1.2319,72.057
15.483,1016.1,89.023,4.4174,33.034,1099.9,528.7,157.38,13.95,0.68282,67.639
16.517,1016.2,86.655,4.2267,31.371,1099.9,534.26,154.11,13.652,0.46466,65.6
17.149,1016.2,85.604,4.1861,31.148,1099.9,535.02,153.72,13.548,0.57669,66.986
18.243,1016.2,80.181,3.2931,24.06,1084.1,549.96,130.25,11.851,1.4609,71.886
19.307,1015.9,73.086,3.3043,24.276,1085.1,549.89,130.76,11.801,1.4324,68.255
19.527,1015.5,68.694,3.2822,24.3,1084.9,550.21,130.63,11.887,1.2051,67.869
19.897,1015.2,58.813,3.353,24.683,1087,550.06,131.87,12.05,0.85612,71.694
19.897,1015,58.655,3.4069,25.168,1089.8,550.12,134.26,12,1.1866,72.512
19.424,1014.7,57.419,3.3802,25.224,1090,549.91,134.58,12.004,1.1577,72.789
18.532,1014.6,63.193,3.3957,25.375,1090.8,549.95,135.67,12.05,1.2607,72.156
17.486,1014.8,69.726,2.962,22.036,1071.5,549.88,121.62,11.183,2.625,70.109
16.453,1015.1,70.507,3.2708,24.655,1086.9,550.07,133.52,11.952,1.646,72.595
15.467,1015.1,75.017,3.0341,22.854,1076.8,549.94,126.19,11.409,2.1652,71.185
14.206,1015.3,80.159,2.7994,20.807,1064.8,549.93,117.6,10.904,3.9679,70.354
13.032,1015.3,82.977,3.2008,24.138,1084.7,549.87,132.78,11.895,2.1363,71.568
12.101,1015.1,85.819,3.2198,24.342,1085.9,550.04,133.88,11.901,2.0469,72.14
11.524,1014.8,86.909,3.2153,24.159,1084.9,550.13,133.34,11.816,1.8489,73.447
11.048,1014.6,88.027,3.2024,24.068,1084.5,549.89,133.06,11.85,1.8472,73.35
11.074,1014.7,87.318,3.2083,23.975,1084,549.96,132.56,11.885,1.8865,73.387
10.591,1014.8,88.647,3.2318,24.147,1085.2,549.82,133.72,11.81,1.4551,73.876
10.343,1015,89.169,2.6149,19.254,1044,542.47,109.04,10.388,9.3414,104.46
10.572,1015.3,90.03,2.6121,19.133,1047,545.07,108.96,10.431,8.6806,101.63
11.792,1015.5,92.212,2.911,21.28,1065,548.61,118.85,11.03,4.7726,82.038
14.344,1015.6,92.337,3.3544,24.543,1086.4,549.79,132.45,11.897,1.355,72.126
16.303,1015.8,87.505,3.3405,24.391,1085.6,549.92,131.6,11.895,1.7522,74.458
17.747,1015.9,82.861,3.4355,24.586,1086.9,550.15,131.94,11.852,1.6685,71.014
19.232,1016,76.453,3.3786,24.851,1088.1,550.1,132.87,11.993,2.0825,72.45
19.811,1015.9,73.9,3.3802,24.739,1087.4,550.11,132.04,12.007,1.9421,71.103
20.741,1015.7,72.301,3.3879,24.78,1087.3,550.04,131.73,12.012,1.4668,67.458
21.66,1015.1,67.498,3.466,25.291,1090.1,550.15,133.8,12.082,1.3973,69.722
21.495,1014.7,69.609,3.4061,25.269,1090,549.91,133.81,12.087,1.048,67.762
20.879,1014.4,73.76,3.394,25.144,1089.2,549.96,133.29,11.976,1.1697,68.047
20.503,1014.1,75.939,3.4045,25.25,1089.7,549.92,134.14,11.958,1.3397,68.934
19.993,1013.9,80.059,3.4092,25.297,1089.9,549.92,134.35,11.987,1.0615,66.55
19.057,1014.2,86.898,3.4218,25.353,1090.2,550.25,135.02,12.086,1.2318,66.811
18.467,1014.4,87.737,3.3912,25.181,1089.4,550.22,134.4,12.007,1.1662,65.7
17.733,1014.7,87.599,3.3512,24.818,1087.5,550.13,133.16,12.027,1.5838,65.415
17.145,1014.9,86.372,3.2783,24.42,1085.5,550.23,131.61,11.91,1.5579,66.546
16.727,1015.2,84.11,3.346,24.748,1088.3,550.02,133.92,12.018,1.4709,69.041
16.553,1015.7,80.106,3.2728,24.235,1085.6,549.84,131.77,11.907,1.6328,68.942
16.088,1016.1,79.341,3.3119,24.551,1086.5,550.11,132.64,11.845,1.4681,68.704
15.799,1016.6,81.77,2.636,19.06,1051.9,548.65,108.22,10.44,6.0439,81.013
16.193,1017,85.251,2.626,19.189,1054.7,549.91,109.05,10.45,4.8099,67.54
16.282,1016.8,97.274,2.6639,19.195,1054.6,550.02,108.81,10.466,4.8026,61.823
16.27,1017,99.803,2.6934,19.365,1055.2,549.98,109.22,10.473,4.8261,61.052
16.327,1017.5,99.07,2.6726,19.273,1054.6,549.96,108.82,10.423,4.9928,62.424
16.397,1018,99.829,2.7216,19.493,1055.7,550.01,109.49,10.424,4.6577,62.473
17.227,1018.4,94.913,2.6782,19.242,1054.3,550.04,108.16,10.333,4.9846,65.42
18.185,1018.6,87.352,2.6263,19.06,1053.3,549.95,106.99,10.311,5.1496,68.467
18.683,1018.8,81.572,2.6582,19.235,1054.3,550.02,107.86,10.439,4.979,63.943
18.307,1018.8,79.621,2.6597,19.199,1054.2,549.95,107.91,10.389,5.0068,64.775
18.222,1018.5,80.264,2.6921,19.427,1055.7,549.99,108.98,10.396,4.6053,63.613
18.789,1018.3,75.812,2.6243,18.918,1052.8,549.99,106.59,10.387,5.265,68.78
18.676,1018,75.272,2.6749,19.166,1054.3,550.03,107.92,10.407,4.9023,65.354
18.487,1017.7,72.742,2.6867,19.369,1055.5,550.01,108.83,10.485,4.4865,65.83
18.316,1017.6,67.582,2.6838,19.392,1055.6,549.99,108.96,10.387,4.322,66.142
17.749,1017.9,68.301,2.6407,19.142,1054.1,550.03,107.93,10.406,4.176,66.388
16.999,1018.1,74.774,2.7413,19.968,1059.2,550.01,112.07,10.647,3.6431,65.729
16.126,1018.4,78.31,3.3325,25.006,1089.7,549.82,135.07,11.994,1.3564,71.189
15.108,1018.7,83.251,2.6815,19.622,1058,549.97,111.8,10.532,4.5782,69.75
14.368,1018.5,88.484,3.2881,24.31,1086.2,550.16,133.21,11.966,2.2747,70.196
13.765,1018.1,90.879,2.7857,20.269,1059.7,548.23,114.55,10.772,4.5253,83.285
13.405,1017.7,90.994,2.6127,18.917,1051,548.03,108.38,10.462,6.4151,88.563
13.305,1017.1,91.619,2.636,19.098,1054.5,549.84,109.81,10.48,5.393,79.828
13.157,1016.5,92.852,2.6341,18.89,1053.2,549.75,108.99,10.454,6.0619,86.193
13.14,1016,94.169,2.6245,18.992,1053.6,549.82,109.15,10.419,5.6893,84.234
13.319,1015.6,92.648,2.6074,18.981,1053.5,549.82,108.94,10.409,5.3981,82.427
13.423,1015.3,90.557,2.6373,18.992,1053.7,549.71,109.1,10.427,5.8553,84.99
13.286,1015,90.218,2.6754,19.146,1054.3,549.14,110.2,10.38,5.4427,80.792
13.278,1014.9,90.913,2.6578,19.11,1055,549.71,110.22,10.405,5.4144,77.424
13.81,1014.9,89.095,3.2445,23.864,1083.6,549.99,131.44,11.722,2.2471,74.241
14.453,1014.9,86.364,3.3068,24.391,1086.6,549.99,133.26,11.897,1.3871,70.161
14.625,1015,86.698,4.2267,31.806,1099.8,532.28,156.21,13.77,0.91846,64.644
14.692,1015.2,86.665,4.1793,31.267,1100,533.97,155.45,13.671,0.99914,63.962
14.599,1015.2,88.275,4.2544,31.934,1100,531.51,157.14,13.825,0.93624,62.033
14.96,1015.2,85.9,4.2719,31.964,1099.9,531.58,156.77,13.785,0.68368,62.579
15.214,1014.8,84.238,4.2322,31.754,1100,532.49,156.03,13.748,0.76352,63.824
15.347,1014.4,81.405,4.2362,31.838,1100.1,532.36,156.22,13.761,0.78511,64.781
14.628,1014.2,85.572,4.2964,32.517,1099.9,530.1,158.16,13.897,0.97808,62.626
14.037,1014.1,88.646,4.2283,31.88,1100,531.97,157.32,13.756,0.70611,62.018
13.973,1014.1,89.374,3.388,25.183,1085.9,546.54,135.54,12.093,1.5863,68.58
13.751,1014.1,90.161,3.3075,24.524,1087.5,549.69,134.78,11.867,1.694,70.429
13.203,1014.4,92.925,3.3372,24.523,1087.9,549.99,135.16,11.896,1.7589,71.279
12.754,1014.6,96.445,3.3904,24.788,1089.5,549.97,136.63,11.991,1.2967,71.658
12.842,1014.3,94.676,3.1477,22.894,1078.9,550.06,128.38,11.57,2.0269,71.492
13.002,1013.8,92.682,3.3099,24.263,1086.8,549.98,134.18,11.964,1.9163,72.901
13.171,1013.3,93.903,3.3269,24.308,1086.9,550.12,134.24,11.982,1.8627,73.183
13.1,1012.7,96.852,3.354,24.274,1086.5,549.93,133.96,11.947,1.6283,72.213
12.974,1011.9,98.165,3.3667,24.345,1087,549.98,134.38,11.933,1.7137,72.439
12.922,1011.2,97.452,3.0825,22.184,1066.7,545.36,122.8,11.297,3.2284,93.543
12.694,1011,98.333,2.643,18.794,1052.2,549.44,109.05,10.372,5.999,85.047
12.446,1011,99.261,2.6791,18.966,1054,549.95,109.93,10.44,5.287,75.868
12.432,1011.2,99.104,2.6761,18.828,1052.6,549.53,109.09,10.315,5.259,80.757
12.595,1011.4,98.464,2.6696,18.797,1050.6,548.16,108.63,10.409,5.8441,86.977
12.688,1011.8,96.286,3.2703,23.884,1084,550.05,132.36,11.755,1.6252,72.917
12.503,1012,92.836,4.3025,32.371,1099.5,529.95,158.74,13.875,1.3149,64.145
12.466,1012,91.346,4.2158,32.016,1100.1,531.45,158.38,13.773,1.1818,64.141
12.326,1012.4,89.384,4.203,31.894,1099.9,531.85,158.16,13.776,0.87761,63.524
12.326,1012.8,87.784,4.1797,31.792,1100,532.09,158.13,13.78,0.38247,63.268
12.519,1013.1,84.678,4.2709,32.378,1100.1,530.26,159.1,13.923,0.61314,63.202
12.93,1013.2,81.036,4.238,32.213,1100.1,530.85,158.6,13.884,0.36258,64.386
12.975,1013.3,80.48,4.3322,32.758,1099.8,528.77,159.95,14.013,1.0002,64.497
12.79,1013.6,80.538,4.3176,32.534,1100,529.22,159.8,13.974,0.75762,63.876
12.721,1014,80.043,4.3294,32.762,1100,528.54,160.27,13.968,0.822,64.333
12.638,1014.1,79.649,4.3342,32.689,1100,528.62,160.31,14.02,0.59277,62.76
12.562,1014.4,77.516,4.415,33.27,1100,526.84,161.24,14.139,0.83764,62.891
12.526,1014.5,78.524,3.3054,24.398,1087.5,549.29,135.47,11.908,1.3373,73.693
12.483,1014.6,80.709,3.2498,23.919,1085.2,549.9,133.39,11.79,1.7282,74.054
12.516,1014.4,82.811,3.2343,23.777,1084.3,549.94,132.55,11.868,2.2473,73.073
12.603,1014.4,83.216,3.2346,23.846,1084.6,549.97,132.68,11.773,1.9442,72.769
12.623,1014.4,82.529,3.2156,23.619,1083.3,550.04,131.59,11.8,2.2689,73.468
12.371,1014.2,82.417,3.2372,23.893,1085.2,550.06,133.12,11.838,1.8978,73.383
12.323,1014.2,81.217,3.208,23.488,1081.5,549.42,130.9,11.716,2.6139,76.134
12.068,1014.2,81.229,2.6372,18.82,1050.4,547.55,109.21,10.39,7.0451,90.541
11.736,1014.2,82.565,2.609,18.833,1051.8,548.57,109.5,10.475,6.8194,87.668
11.525,1014.5,83.248,2.6152,18.929,1053.1,549,110.17,10.493,6.2796,85.018
11.038,1015.2,84.582,2.5957,18.851,1049,546.27,109.37,10.426,7.8435,95.782
10.99,1015.8,86.7,2.6497,18.891,1047.1,545.03,109.04,10.353,8.2587,95.64
12.147,1016,81.718,3.0965,22.76,1077.3,549.68,127.33,11.428,2.8045,76.57
13.465,1016.2,72.2,4.1909,31.556,1099.3,532.32,155.84,13.685,0.27264,65.251
14.535,1016.5,63.188,4.1794,31.167,1100,534.07,154.92,13.627,0.33868,70.429
15.222,1016.5,54.632,4.1765,31.457,1099.9,533.5,154.9,13.677,0.32671,72.769
15.448,1016.5,54.627,4.1213,30.995,1100,535.18,153.94,13.6,1.2952,71.217
15.509,1016.7,56.775,4.1986,31.327,1099.9,533.83,154.75,13.682,1.4676,68.782
15.787,1016.9,54.002,4.2308,31.868,1100.1,532.14,156.83,13.785,0.88576,61.701
15.998,1016.8,55.103,4.3402,32.781,1099.9,529.09,160.15,13.992,0.51326,59.481
15.858,1016.9,57.097,4.2984,32.365,1100,530.25,159.65,13.94,0.54093,58.818
15.103,1017.2,60.089,4.2863,32.143,1100,530.84,158.12,13.857,0.84743,62.295
13.892,1017.6,62.918,3.3433,24.776,1076.4,542.71,131.78,11.931,2.6347,70.981
12.575,1017.9,70.891,3.2928,24.272,1087.4,550.03,135.04,11.891,1.4168,72.509
11.565,1018.3,78.815,3.2722,24.101,1086.8,550.03,134.94,11.883,1.4848,71.789
10.914,1018.6,82.025,3.2258,23.935,1085.5,549.98,133.99,11.818,2.1771,75.833
10.085,1018.3,84.753,3.1949,23.705,1084.4,550.01,133.63,11.824,2.4547,76.239
9.353,1018,88.477,3.1939,23.503,1083.5,549.95,132.99,11.767,2.6325,74.791
8.8749,1017.5,89.472,3.1954,23.421,1083.2,549.97,132.86,11.778,2.2225,76.001
8.4136,1017.4,88.839,3.1363,23.166,1081.8,550.05,131.82,11.684,2.7257,76.582
8.2555,1016.9,86.914,3.1394,23.187,1082,549.87,131.86,11.694,2.4029,76.418
7.7148,1016.6,87.268,3.188,23.517,1083.8,550.04,133.68,11.702,1.906,77.246
7.6201,1016.2,87.921,3.1819,23.481,1083.1,550.14,133.05,11.682,2.1966,77.141
7.3471,1016,89.699,3.206,23.626,1084.7,549.92,134.5,11.774,2.0988,77.08
7.2393,1016.3,92.125,3.232,23.778,1085.7,550.03,135.3,11.862,1.7656,76.067
7.8543,1016.8,94.434,3.2489,23.751,1085.4,550.06,134.65,11.856,1.5504,75.571
9.4696,1016.9,93.253,3.2804,24.079,1086.7,549.98,135.05,11.918,1.0162,73.558
11.606,1016.8,81.595,3.3023,24.098,1086.1,549.98,133.46,11.888,1.3726,75.767
13.607,1016.5,62.488,3.3206,24.005,1085.4,549.91,132.45,11.92,2.0783,80.497
14.847,1016.2,54.383,3.2966,24.078,1085.6,549.87,132.34,11.913,1.7577,83.097
15.432,1016.2,55.755,3.3718,24.576,1088.3,549.95,134.36,11.943,1.2305,75.352
15.629,1016.1,56.714,3.3388,24.356,1086.9,550.11,133.29,11.841,1.3789,73.456
15.662,1016,57.622,3.382,24.674,1088.7,549.96,134.79,12.066,1.0871,72.944
15.696,1015.8,55.803,3.4201,24.773,1089.2,550,135.11,11.992,1.2333,74.082
15.718,1015.7,54.485,3.424,24.73,1088.9,550.02,134.83,11.949,1.4176,72.812
15.666,1015.5,51.943,3.4295,24.796,1089.1,550.02,135.02,11.951,1.2077,72.987
15.433,1015.3,49.054,3.3812,24.515,1087.5,550.04,133.65,11.878,1.193,73.607
14.614,1015.4,51.463,3.3415,24.415,1087.4,549.96,134.19,12.037,1.2498,72.839
13.002,1015.4,65.813,3.2794,24.22,1087.1,550.16,135.04,11.859,1.1141,71.194
11.26,1015.1,76.617,3.2693,24.27,1086.7,549.97,135.19,11.842,1.4144,71.469
10.459,1014.9,83.993,3.2644,24.134,1086,550.02,134.83,11.94,1.5582,71.393
9.654,1014.7,87.767,3.2121,23.662,1083.9,550.02,133.56,11.781,1.7208,71.34
8.8045,1014.4,91.82,3.2153,23.468,1083,549.92,132.83,11.757,1.6596,71.266
9.2026,1013.9,95.45,3.2999,23.97,1085.6,549.95,134.56,11.91,1.3691,71.392
10.115,1013.4,95.139,2.7401,19.358,1047.5,543.47,110.98,10.471,8.2514,89.641
10.631,1013.1,94.393,2.688,18.927,1048.7,546.15,109.61,10.359,7.8113,87.524
10.869,1012.6,94.821,2.6798,18.888,1051.5,548.19,109.78,10.48,6.9401,86.69
11.032,1012.6,93.908,2.6845,19.029,1051.7,547.75,110.35,10.518,6.7166,81.925
11.139,1012.7,93.396,2.6946,18.99,1053.1,548.99,110.37,10.398,5.8989,82.303
11.368,1012.7,93.314,3.1656,22.943,1077.8,549.77,128.3,11.518,2.5562,74.958
12.049,1012.9,90.386,3.4829,25.466,1086.3,546.43,136.51,12.141,1.3704,70.832
13.185,1013.1,81.798,4.2257,31.455,1099.9,533.72,156.14,13.639,0.85764,65.77
13.766,1013.3,76.957,4.2008,31.289,1100,534.26,155.85,13.615,1.2303,69.241
14.229,1013.2,69.651,4.26,31.762,1100,532.92,156.42,13.684,1.657,70.89
14.683,1013,65.068,2.9938,21.614,1070.1,549.72,121.41,11.196,3.0564,71.366
15.242,1012.7,64.248,3.3616,24.418,1086.4,550,133.33,11.952,1.2112,73.066
15.844,1012.4,61.573,3.3967,24.585,1087.4,549.82,133.85,11.892,0.95808,73.107
16.269,1012.4,59.309,2.9431,20.955,1066,549.93,117.73,10.983,3.0147,69.542
16.206,1012.4,59.764,2.9922,21.405,1068.9,549.99,120.08,11.035,3.02,70.338
15.819,1012.4,62.316,3.1782,23.075,1078.9,549.95,127.63,11.492,2.194,70.893
14.993,1012.4,67.077,3.1537,22.999,1078.9,549.91,127.82,11.618,2.0226,70.31
13.836,1012.5,72.71,3.2675,23.969,1084.8,549.94,132.84,11.737,1.3253,70.459
12.926,1012.7,83.231,4.239,31.815,1097.2,530.84,156.09,13.664,0.75861,61.677
12.324,1012.7,89.602,4.2629,32.026,1099.9,532.19,158.57,13.8,0.63351,61.425
12.006,1012.7,93.418,4.3291,32.129,1100,531.8,158.58,13.814,0.96576,61.733
12.377,1012.5,93.398,3.7786,27.815,1092.5,541.78,145.17,12.784,1.293,66.514
12.527,1012.3,93.137,3.3213,24.095,1085.3,550.13,133.44,11.927,1.5545,69.67
12.59,1011.9,92.735,3.071,22.114,1070.5,548.11,123.76,11.274,4.3255,80.069
12.556,1011.5,93.295,2.6576,18.675,1051.6,549.33,108.66,10.42,6.4394,87.053
12.568,1011.4,92.863,2.6666,18.915,1051.7,548.74,109.13,10.428,6.4414,82.233
12.589,1011.5,91.671,2.6575,18.954,1053.8,549.93,109.83,10.352,5.0321,76.16
12.576,1011.6,91.432,2.6655,18.908,1052.9,549.76,109.18,10.382,5.1838,79.079
12.579,1011.8,91.873,2.6531,18.929,1053.4,549.8,109.42,10.434,5.8255,81.565
12.672,1012.1,92.514,2.8693,20.648,1064.2,549.83,117.67,10.899,4.7106,76.89
13.076,1012.4,91.119,3.3404,24.39,1086.9,549.94,134.35,11.845,1.8249,72.273
13.518,1012.8,85.257,3.326,24.319,1086.6,550.1,133.83,11.908,1.9273,72.84
13.811,1013.1,84.303,3.3427,24.36,1086,550.03,133.39,11.945,1.505,71.549
14.162,1013.2,83.506,3.3439,24.367,1086.1,549.87,133.21,11.972,1.4077,70.663
14.816,1013,80.35,3.3628,24.398,1086.4,549.97,133.05,11.81,1.5837,70.964
15.95,1012.8,78.333,3.3766,24.402,1086.5,549.89,132.87,11.934,1.8606,71.677
17.187,1012.8,73.055,3.3864,24.493,1087,549.95,133.1,11.933,1.7915,71.328
17.737,1012.6,70.225,3.451,24.676,1087.8,549.92,133.7,11.893,1.429,69.888
17.821,1012.5,68.988,3.4505,24.782,1087.9,549.77,133.87,11.893,1.163,68.848
