AT,AP,AH,AFDP,GTEP,TIT,TAT,TEY,CDP,CO,NOX
17.446,1012.5,71.689,3.454,24.893,1088.5,550.08,134.21,11.983,1.3208,69.449
16.468,1012.5,76.057,3.4209,24.8,1087.9,550.1,134.24,12.042,1.5195,69.564
15.207,1012.9,81.611,3.3539,24.65,1087.1,550.06,133.83,11.88,1.4677,68.69
13.821,1013.4,86.732,3.3293,24.624,1087.2,549.78,134.46,11.925,1.5899,68.597
13.342,1013.8,80.634,3.2665,24.322,1085.8,549.92,133.52,11.88,1.6244,70.561
12.75,1013.8,75.156,3.2866,24.541,1087.3,549.99,134.9,12.004,1.0597,70.285
12.034,1013.5,77.348,3.2876,24.547,1087.5,550.22,135.65,11.946,1.1721,71.367
11.385,1013.3,81.077,2.9206,21.479,1070.1,550,122.38,11.137,2.8623,71.095
11.047,1013,84.523,2.9946,21.969,1069.3,548.17,123.43,11.251,3.9356,80.835
10.356,1012.4,85.392,2.6539,18.999,1044.3,543.26,108.95,10.318,9.2812,98.806
10.008,1012.1,87.549,2.6021,19.112,1041.8,541.51,108.56,10.311,10.206,97.459
9.2614,1011.8,87.689,2.6345,19.237,1039.9,539.81,108.94,10.304,11.05,100.87
9.4471,1011.8,89.683,2.6765,19.192,1046.8,544.54,109.93,10.297,8.659,89.877
10.289,1011.9,90.416,2.6834,19.018,1047.8,545.79,109.19,10.29,8.1926,90.442
10.966,1011.9,90.581,2.6807,19.021,1049.6,547.11,109.4,10.291,6.9293,86.188
11.816,1011.9,90.335,2.6824,19.215,1053.7,549.25,110.4,10.337,5.3485,74.923
13.274,1012,85.691,2.8846,20.54,1062.4,549.91,115.82,10.717,4.2306,72.857
14.797,1012.1,79.243,2.9797,21.253,1067.3,550.09,118.94,10.973,3.3107,71.732
16.019,1012.3,74.518,2.886,20.471,1062.3,549.95,114.76,10.804,3.1754,70.452
16.975,1012.2,74.145,2.8603,19.964,1059.4,549.94,112.68,10.588,3.8432,68.992
16.904,1011.7,77.903,2.9159,20.115,1060.7,550,113.72,10.65,4.7767,66.348
16.889,1011.2,71.387,2.7837,19.151,1054.5,549.93,109.15,10.457,5.0734,67.068
16.968,1010.9,69.217,2.8558,19.986,1059.4,549.93,112.58,10.668,4.232,64.684
17.403,1010.7,64.871,2.8323,20.059,1059.3,550.05,112.15,10.601,3.7421,64.277
18.56,1010.8,60.147,2.7343,19.442,1055.7,549.99,109.08,10.38,4.3244,64.35
17.338,1010.9,72.592,3.2307,23.367,1079.5,550,127.21,11.634,2.0411,66.414
16.608,1011.3,65.906,3.2847,23.905,1082.8,549.88,129.82,11.698,1.7577,68.595
15.767,1012.3,69.781,3.3573,24.602,1088.1,550.12,134.69,11.917,1.3131,68.917
14.393,1012.8,74.478,3.046,22.372,1075.6,550.04,125.6,11.352,2.2111,68.281
11.865,1012.9,84.13,3.2157,23.721,1082.6,549.44,132.53,11.795,3.1902,73.148
11.431,1012.8,86.04,3.2505,24.111,1084.9,550.11,133.37,11.876,1.8943,70.563
10.715,1012.7,86.255,2.6648,19.344,1043.7,541.57,109.59,10.442,10.54,98.85
10.092,1012.6,89.718,2.6727,19.085,1042,541.71,108.46,10.339,11.05,99.585
9.9606,1012.7,89.774,2.6552,19.152,1044.1,543.01,109.03,10.421,10.144,96.33
9.8409,1012.8,90.729,2.673,19.01,1047.6,545.7,109.26,10.455,9.0071,96.195
9.8875,1013.2,90.633,2.6598,19.146,1047.1,544.72,109.64,10.475,8.9836,92.99
9.9935,1013.6,91.489,2.9073,21.182,1062.5,546.87,119.52,10.955,6.0097,85.882
11.273,1013.9,93.223,3.0272,21.964,1072.4,549.99,123.6,11.209,2.6674,70.689
13.518,1014.6,91.116,3.3964,24.804,1088.1,549.94,134.73,11.942,1.1063,71.372
15.475,1015.2,81.694,3.3987,24.861,1088.4,549.91,134.39,11.964,1.6777,72.177
16.83,1015.6,75.551,3.0969,22.46,1074.5,549.82,123.72,11.281,2.9877,72.764
17.434,1015.7,73.444,3.055,21.945,1071.4,549.85,121.37,11.216,2.992,72.355
17.999,1015.8,72.526,3.0128,21.477,1068.6,549.94,119.2,11.077,3.2815,67.074
18.263,1015.9,71.301,2.9417,21.086,1066.2,549.94,117.26,10.995,3.1371,65.607
18.312,1015.9,66.57,2.9352,21.169,1066.6,549.93,117.56,10.957,2.9295,66.202
18.524,1015.8,64.032,2.9785,21.411,1068.1,550.04,118.36,10.987,2.9202,65.831
18.359,1015.8,60.595,3.4479,24.984,1089.5,549.92,134.32,11.974,1.9216,72.848
17.658,1015.8,64.019,3.4122,24.655,1088.2,550.14,133.52,11.921,1.5768,69.409
16.478,1016.1,69.287,3.3938,24.677,1088.2,550,133.96,11.906,0.8668,68.345
15.415,1016.8,74.911,3.3651,24.772,1088.4,550,134.63,12.024,0.72818,67.213
14.499,1017.5,77.14,3.2958,24.252,1085.9,549.8,132.95,11.931,1.1926,66.62
13.355,1017.9,85.821,3.2796,24.032,1085,550.11,132.62,11.805,1.5788,68.831
12.706,1018.4,87.906,3.3365,24.577,1087.9,549.96,135.14,12.003,1.6787,70.332
11.984,1018.8,88.427,3.1961,23.492,1081.9,549.92,130.77,11.631,2.4559,70.42
11.313,1018.8,89.422,2.6684,19.158,1048.2,544.91,109.82,10.519,7.8,89.535
11.018,1018.9,90.787,2.652,19.078,1050.3,546.53,110.05,10.543,6.9407,90.132
10.805,1019,90.772,2.6438,19.102,1046.6,544.14,109.36,10.47,8.9045,96.072
10.484,1019,88.185,2.6405,19.209,1045.5,543.26,109.3,10.467,9.7327,97.117
10.041,1019.1,86.673,2.6372,19.286,1042.8,541.03,109.39,10.482,10.43,100.57
9.6835,1019.3,88.357,2.6338,19.255,1041.5,540.08,109.25,10.498,10.559,107.16
9.8672,1020,87.34,2.6668,19.214,1053.3,548.25,111.07,10.526,6.2342,91.665
10.936,1020.7,83.755,3.0887,22.452,1074.3,549.15,125.26,11.353,3.2641,79.993
12.329,1021.4,75.071,3.0603,22.198,1074.2,550.03,124.22,11.376,2.2301,75.606
13.231,1022,78.106,3.0257,21.82,1072,549.97,122.33,11.272,2.8105,74.144
14.478,1022,70.856,3.0769,22.171,1074.3,550.05,123.74,11.326,2.9197,78.216
15.982,1021.9,53.66,3.1117,22.53,1076,550.07,124.58,11.413,2.5654,80.369
17.255,1021.7,55.944,3.2,22.684,1076.9,549.99,124.94,11.436,2.71,71.835
18.172,1021.4,53.571,3.1873,22.699,1076.8,549.96,124.61,11.45,2.3304,68.588
18.584,1021,51.249,3.206,22.921,1077.7,549.89,125.31,11.542,2.039,67.312
17.918,1020.7,52.517,3.1927,22.819,1077.3,550.06,125.39,11.54,2.0845,70.997
17.53,1020.3,55.118,3.2075,23.196,1078.7,549.92,126.05,11.514,2.4774,70.966
17.464,1020.2,60.174,2.7111,19.454,1055.9,549.96,109.48,10.444,4.8014,67.263
15.914,1020.3,65.569,2.883,20.999,1065.6,550.11,117.36,10.868,4.3462,71.956
14.997,1020.7,67.34,3.314,24.733,1088.6,550.08,134.79,11.948,1.762,71.285
14.017,1021.1,69.633,3.3031,24.648,1088.5,550.12,135,11.946,1.5928,70.42
13.479,1021.3,74.101,3.2572,24.264,1086.3,549.96,133.56,11.954,2.0438,71.552
12.568,1021.6,82.317,3.2934,24.302,1086.7,550.03,134.36,11.955,1.9844,75.01
11.654,1021.8,84.759,3.2506,24.064,1085.6,549.87,133.63,11.867,2.3211,70.305
10.885,1021.9,85.565,3.2227,23.852,1084.4,549.84,132.96,11.837,2.118,71.644
10.355,1021.9,85.348,2.7702,20.121,1049.3,541.8,113.3,10.682,9.5571,95.944
9.7867,1022.1,84.399,2.6843,19.243,1043,541.03,109.43,10.465,10.698,105.18
9.4506,1022.4,81.456,2.691,19.375,1040.4,538.92,109.21,10.485,10.318,105.8
9.2156,1022.7,81.965,2.6976,19.48,1038.7,537.39,109.41,10.501,11.264,105.22
9.1043,1023.1,82.31,2.7043,19.485,1042.8,539.96,110.31,10.447,10.362,101.19
9.7468,1023.6,80.92,2.711,19.332,1041.2,539.59,108.87,10.365,9.7918,108.82
11.314,1024.2,81.18,3.2115,23.588,1080.5,548.53,130.26,11.736,2.0893,80.582
13.773,1024.6,77.345,3.3916,24.606,1088.1,549.87,133.55,11.988,1.1812,74.172
15.838,1024.8,73.864,3.4326,24.818,1089.2,549.91,134.03,12.093,1.6036,73.342
17.312,1025,75.042,3.408,24.571,1087.7,549.89,132.55,11.983,2.3487,73.759
18.806,1024.9,69.288,3.443,24.82,1088.9,550.07,133,12.07,2.8611,76.029
20.559,1024.7,60.85,3.4756,24.81,1088.6,549.77,132.28,11.995,1.7357,70.973
21.602,1024.4,54.034,3.54,24.989,1089.5,550.26,132.74,12.044,1.3327,69.144
21.977,1024.1,49.233,3.5361,24.94,1089.4,550.14,132.38,12.125,0.87339,69.115
22.224,1023.8,50.72,3.5626,25.146,1090.2,550.37,132.93,12.148,1.626,70.328
22.338,1023.6,51.029,3.5392,25.212,1090.5,550.37,133.1,12.071,1.9438,70.823
21.302,1023.4,57.391,3.4472,24.892,1088.8,550.33,132.21,12.02,2.1563,67.903
19.969,1023.3,71.558,3.3724,24.844,1088.6,549.94,132.95,11.953,1.8397,65.597
18.756,1023.3,66.974,3.3724,24.625,1087.5,549.89,132.36,11.907,1.8966,66.283
17.926,1023.5,73.46,3.3353,24.728,1088.2,549.88,133.26,11.98,1.7266,64.504
17.005,1023.6,78.526,3.3094,24.424,1086.8,549.94,132.73,11.938,1.728,66.396
16.105,1023.6,82.833,3.3156,24.384,1086.8,550.31,133,11.953,2.3217,68.268
15.214,1023.5,84.295,3.2818,24.143,1085.4,549.93,131.85,11.9,2.3763,67.325
14.396,1023.3,85.427,3.2712,23.895,1084.1,550.21,131.37,11.861,2.3252,68.578
13.623,1022.9,86.334,3.2321,23.793,1083.7,550.07,131.19,11.833,3.186,71.13
13.342,1022.6,84.691,2.9427,21.364,1064.5,547.11,119.11,11.046,6.6215,85.324
13.189,1022.5,83.389,2.6885,19.126,1043.5,542.41,107.7,10.393,9.929,95.704
12.79,1022.4,84.727,2.6981,19.17,1050.4,546.85,109.32,10.427,7.3301,88.179
12.376,1022.7,85.51,2.6673,19.213,1047.8,544.78,109.05,10.46,8.4542,91.878
12.667,1023,87.661,3.0174,21.891,1070.2,548.92,122.34,11.237,3.9654,77.761
13.959,1023.3,88.471,3.3482,24.197,1085.5,550.05,131.86,11.869,1.3211,70.185
16.316,1023.4,89.606,3.441,24.705,1087.9,550.09,132.86,11.939,2.6728,68.225
17.963,1023.5,85.787,3.4339,24.661,1087.9,550.1,132.43,11.979,1.3424,68.877
19.312,1023.4,82.727,3.4707,24.733,1088.2,549.98,132.25,12.064,1.4174,66.723
21.006,1023,73.221,3.5325,25.083,1089.9,550.08,133.17,12.058,1.6157,71.507
22.358,1022.5,63.72,3.5783,25.321,1091.1,549.7,133.61,12.193,1.1983,70.693
23.339,1021.9,59.445,3.5683,25.182,1090.3,550.01,132.89,12.129,1.1957,67.601
23.586,1021.2,61.355,3.5492,25.22,1090.3,549.98,133,12.022,1.2383,66.759
23.458,1020.8,67.756,3.4855,24.995,1089,549.77,132.16,11.941,1.4949,65.311
23,1020.3,68.322,3.4942,25.128,1089.6,550.05,132.66,12.03,1.4739,66.654
22.478,1019.7,69.023,3.4499,24.946,1088.6,549.87,131.96,11.986,1.5242,65.854
21.789,1019.3,70.619,3.3854,24.836,1087.9,549.91,131.91,11.991,1.6621,65.446
20.757,1019.2,66.032,3.4046,24.863,1088.1,549.89,132.35,11.924,1.5513,66.424
19.481,1019.4,76.163,3.4209,25.018,1089.2,549.9,133.84,11.962,1.3657,65.745
18.177,1019.3,80.887,3.3503,24.485,1086.3,550.23,132.04,11.952,1.631,65.267
16.92,1019.3,85.658,3.337,24.329,1085.7,550.03,131.91,11.899,1.9616,65.653
15.957,1019.2,87.94,3.3589,24.412,1086.4,549.98,132.63,11.981,1.8578,65.567
15.477,1018.8,88.55,3.3045,24.217,1085.2,549.95,131.99,11.913,1.8825,66.044
15.272,1018.4,88.481,3.3618,24.435,1086.4,550.1,132.83,11.973,1.699,67.068
14.885,1018.2,87.792,3.3528,24.423,1086.4,550.18,132.99,11.897,1.5184,66.759
14.223,1018,87.676,3.0423,21.864,1069.6,549.24,121.58,11.214,4.3213,77.058
13.661,1017.7,89.327,3.2416,23.617,1081.8,550.09,130.13,11.619,2.8327,69.539
13.175,1017.6,90.302,2.6759,19.09,1051.5,548.15,109.07,10.317,7.4093,87.054
13.482,1017.9,92.332,2.8432,20.312,1061.1,549.5,114.85,10.702,5.0536,71.916
14.827,1018,93.554,3.0958,22.153,1072.7,550.04,122.55,11.248,2.9192,67.403
16.659,1018,94.264,3.539,25.278,1090.6,549.94,135.1,12.112,1.5101,71.279
17.798,1018.2,89.128,3.5297,25.322,1090.8,549.84,134.9,12.047,1.4661,71.602
19.04,1018,83.146,3.5308,25.334,1090.7,550.12,134.55,12.125,1.4838,69.294
20.629,1017.6,77.02,3.5727,25.573,1091.7,549.96,134.82,12.132,1.2969,70.098
22.23,1017.2,71.274,3.5824,25.594,1091.6,550.26,134.1,12.222,1.2623,68.596
24.013,1016.8,64.718,3.6107,25.592,1091.4,550.38,133.2,12.227,0.89854,65.768
25.121,1016.3,55.91,3.6286,25.691,1091.9,550.34,133.57,12.157,0.82034,67.038
25.287,1015.8,60.5,3.5882,25.503,1090.9,550.37,132.66,12.183,1.1437,65.824
25.346,1015.3,57.876,3.6048,25.679,1091.5,549.99,133.1,12.094,1.2993,69.025
24.949,1014.8,56.379,3.5793,25.446,1090.2,550.05,132.17,12.031,1.5876,69.197
23.304,1014.4,65.203,3.4781,25.218,1089,550.01,132.31,11.946,1.2144,65.489
22.356,1014.4,66.98,3.4717,25.251,1089.3,549.84,132.86,12.052,1.5204,66.929
21.035,1014.6,67.842,3.4223,24.795,1087.4,549.84,131.86,11.886,1.4884,64.397
19.413,1014.5,75.185,3.3787,24.645,1086.6,550.01,131.9,11.851,1.6452,63.299
18.42,1014.4,76.03,3.3832,24.777,1087.4,550.12,132.95,12.005,1.8738,66.572
18.076,1014.1,71.127,3.3996,24.951,1088.2,549.99,133.5,12.034,2.0227,68.628
17.167,1013.7,71.092,3.3267,24.249,1084.5,550.23,131.14,11.905,2.5335,68.762
15.883,1013.3,75.189,3.3527,24.631,1086.8,550.17,133.61,11.97,1.3744,68.998
14.579,1013,79.911,3.3323,24.39,1086.1,549.91,133.35,11.966,1.5366,69.736
13.77,1012.6,81.69,3.3226,24.353,1086.3,550.05,133.6,11.942,1.5985,70.143
13.552,1012.2,82.064,3.3118,24.272,1085.3,550.02,133.04,11.784,1.9414,70.191
13.325,1012.3,82.757,2.6554,18.948,1052.1,549.25,108.85,10.279,6.5324,81.815
13.821,1012.6,82.176,2.6711,18.726,1047.6,547.46,106.41,10.245,8.2235,93.203
15.543,1012.9,80.884,2.7533,19.38,1054.4,549.88,108.9,10.427,5.1704,70.576
18.037,1013.1,74.247,3.5116,25.163,1088.8,550.39,133.3,12.019,1.7232,74.746
19.763,1013.2,71.549,3.5472,25.37,1090.3,550.44,134.19,11.995,1.6896,75.922
20.509,1013.2,65.864,3.5412,25.376,1090.4,550.05,134.12,12.112,1.3537,70.895
20.874,1013,65.859,3.572,25.456,1090.6,550.08,134.08,12.138,1.5038,71.25
21.616,1012.6,68.386,3.5895,25.485,1090.7,550.01,133.88,12.158,1.326,69.518
22.289,1012,70.087,3.5747,25.538,1090.7,549.94,133.82,12.127,1.4182,67.347
23.098,1011.5,64.972,3.626,25.747,1091.7,549.69,133.96,12.223,1.1859,68.491
24.759,1011.2,54.556,3.6543,25.897,1092.5,549.65,133.87,12.255,0.87543,70.141
24.311,1010.9,58.297,3.5941,25.702,1091.5,549.62,133.8,12.22,1.9273,71.862
24.095,1010.8,55.179,3.6165,25.876,1092.5,549.55,134.33,12.161,1.6819,73.043
23.745,1010.8,55.928,3.572,25.639,1091.2,549.59,133.8,12.187,2.0022,72.077
21.14,1011,74.924,3.4995,25.259,1089.3,549.93,133.76,11.994,1.1164,65.182
19.643,1011.6,76.995,3.4629,25.114,1088.8,549.99,133.56,11.977,1.1273,65.231
19.085,1012,71.732,3.4574,25.003,1088.1,550.01,133.17,11.968,1.1821,66.386
17.92,1012.2,74.145,3.4138,24.898,1087.9,550,133.51,11.981,1.7065,67.916
16.72,1012.2,79.099,3.3829,24.628,1086.6,550.1,132.99,11.939,1.9734,68.328
15.649,1011.9,81.463,3.3269,24.249,1084.5,549.86,131.8,11.791,2.2464,67.978
14.958,1011.7,82.458,3.3473,24.366,1085.3,550.1,132.59,11.897,2.0459,68.341
14.585,1011.6,82.442,3.3609,24.474,1086,549.74,133.1,11.929,2.0391,68.558
14.302,1011.7,82.448,3.3677,24.575,1086.5,550.11,133.74,11.927,1.7777,69.208
13.974,1011.8,83.171,3.273,23.671,1080.3,549.48,129.44,11.6,2.4152,71.975
13.698,1011.9,83.658,2.6879,19.138,1049.3,547.11,108.68,10.386,6.6936,79.685
13.737,1012.3,86.732,2.7793,19.734,1057.5,549.96,112.03,10.552,4.562,67.252
15.222,1012.7,89.031,2.9483,20.82,1064,549.9,115.8,10.786,3.9048,64.356
17.754,1013.2,90.116,3.5576,25.241,1089.4,549.75,133.89,11.977,1.2884,68.823
19.356,1013.7,90.593,3.5661,25.155,1089.1,550.05,133.15,11.954,2.0119,70.249
20.606,1014,87.978,3.5632,25.17,1089,550.01,132.61,11.977,1.4325,64.84
22.608,1014,63.672,3.6742,25.528,1091,550.1,133.08,12.097,1.3026,71.681
24.457,1014,50.353,3.6735,25.463,1090.8,550.07,132.41,12.163,1.0675,73.694
25.525,1013.8,41.629,3.6747,25.09,1089.2,550.08,130.7,12.113,1.2139,73.335
26.13,1013.6,42.564,3.7079,25.755,1092.1,550.14,132.9,12.137,0.94379,74.211
26.562,1013.6,41.214,3.7208,25.861,1092.5,550.21,132.9,12.278,0.94951,73.977
26.28,1013.7,46.748,3.7158,25.94,1093.1,550.04,133.76,12.193,1.2148,71.854
25.002,1013.7,55.989,3.6057,25.455,1090.6,549.8,132.52,12.036,1.5897,67.958
23.971,1013.8,57.074,3.5961,25.612,1091.3,549.75,133.33,12.077,1.4419,68.685
22.867,1014.3,59.706,3.5878,25.447,1090.9,549.69,133.63,12.076,1.4427,68.859
21.151,1014.8,67.116,3.5624,25.307,1090.3,549.64,133.78,12.032,1.1691,66.128
20.328,1015.1,68.223,3.5048,25.063,1089,549.62,132.93,12.007,1.0672,64.323
19.314,1015.4,74.012,3.4191,24.842,1087.9,550.07,132.92,11.978,1.5357,66.349
18.043,1015.8,80.035,3.3993,24.644,1087.1,549.85,132.56,12.007,1.9456,67.647
17.043,1016,82.29,3.3926,24.491,1086.5,550.01,132.57,11.969,2.1905,68.39
16.746,1016,82.834,3.1622,22.662,1074.5,549.57,123.74,11.356,3.3376,70.759
16.504,1016,82.335,2.6984,19.143,1052.9,549.42,108.27,10.411,5.3942,69.718
15.731,1016.2,83.086,2.6867,18.989,1052.8,549.54,108.51,10.449,5.8521,75.749
14.983,1016.4,83.731,2.7317,19.278,1054.7,549.99,109.58,10.448,5.4363,70.778
14.477,1016.8,85.034,2.7219,19.255,1054.9,549.85,109.84,10.483,5.4887,71.039
14.767,1017.2,85.417,2.9226,20.74,1063.3,549.55,115.99,10.882,4.8904,72.54
16.563,1017.5,84.434,2.7262,18.809,1048.8,547.98,105.61,10.274,7.7298,86.989
18.733,1018,81.379,3.5749,25.393,1090.8,549.91,134.23,12.032,1.2336,71.377
20.791,1018.4,76.388,3.6363,25.665,1092.1,549.81,134.42,12.24,1.4017,73.66
22.579,1018.7,72.008,3.6653,25.823,1092.8,550.28,134.39,12.281,1.354,70.044
24.155,1018.7,65.698,3.6933,25.932,1093.4,549.9,134.47,12.312,1.3396,69.95
25.432,1018.7,58.273,3.72,25.782,1092.6,550.3,133.44,12.286,1.4647,70.306
26.372,1018.4,49.146,3.7612,26.095,1094.2,549.9,133.98,12.33,1.1747,71.869
27.553,1018,44.029,3.7284,25.888,1092.8,549.61,132.53,12.236,1.2381,71.455
28.24,1017.7,40.628,3.6958,25.883,1092.6,549.49,132.3,12.257,1.5482,71.486
26.309,1017.7,52.366,3.6088,25.596,1091.4,549.58,132.81,12.211,1.8311,68.013
25.687,1017.7,49.169,3.6284,25.561,1091.4,549.87,132.48,12.217,1.4525,69.417
25.517,1017.8,47.786,3.6093,25.824,1092.7,550.01,133.55,12.131,1.5621,70.498
24.76,1018.2,53.29,3.6158,25.6,1091.9,549.92,133.4,12.196,1.3037,70.261
23.008,1018.7,63.425,3.5308,25.269,1090.8,549.72,133.71,12.164,1.6941,69.576
21.322,1018.7,72.247,3.4628,24.702,1088.2,550.18,132.41,11.97,1.6191,66.212
19.859,1018.8,78.211,3.4717,24.789,1088.7,549.85,133.04,12.021,1.8726,67.492
18.999,1019,81.339,2.7667,19.58,1056.6,549.98,109.6,10.539,5.0702,62.896
18.292,1019,83.909,2.8296,19.945,1059.2,549.93,111.77,10.592,5.2124,62.53
17.974,1018.9,84.553,2.7439,19.317,1055.2,549.89,108.93,10.445,5.3934,64.525
17.533,1018.7,86.002,2.7189,18.881,1051.9,549.7,106.86,10.355,6.1728,75.577
16.855,1018.5,86.156,2.7026,18.54,1035.7,539.9,102.67,10.198,10.843,110.84
15.826,1018.5,87.529,2.6938,18.511,1034.4,538.55,103.28,10.069,11.648,115.97
18.855,1019.4,86.033,3.4258,24.067,1082.9,549.84,128.64,11.757,3.5155,70.986
20.98,1019.5,75.847,3.6395,25.619,1091.9,550.17,134.38,12.167,1.9357,74.5
22.497,1019.5,70.527,3.6135,25.445,1091,550.38,133.22,12.208,2.0266,72.196
23.431,1019.5,66.459,3.6397,25.557,1091.4,550.41,133.33,12.213,1.888,70.432
23.796,1019.3,65.56,3.5634,25.049,1088.6,550.24,131.27,12.092,1.7141,67.461
24.031,1018.9,64.22,3.5604,24.896,1087.8,550.23,130.38,12.017,1.492,64.928
24.246,1018.5,65.07,3.6841,25.73,1092.4,549.98,133.75,12.098,1.1754,67.592
25.114,1018,54.033,3.737,25.805,1093.3,549.69,133.64,12.153,0.9804,72.096
25.685,1018,51.548,3.4391,23.742,1081.6,550.14,125.26,11.639,1.7178,63.988
24.679,1017.7,56.087,3.2367,22.344,1073.3,549.91,119.98,11.23,2.0005,60.355
23.213,1017.7,62.69,3.0325,21.09,1065.8,550.01,115.13,10.863,2.6939,58.21
21.71,1017.9,68.33,3.5106,25.017,1089.4,549.85,133.18,12.009,1.9417,66.936
20.424,1018,72.579,3.3484,24.01,1083.3,550.18,128.74,11.71,2.2906,62.324
19.715,1017.8,73.53,2.6762,18.346,1045.5,547.49,102.55,10.226,8.3109,90.981
18.827,1017.7,76.373,2.7083,18.938,1053.2,549.92,107.52,10.399,5.6569,68.084
19.447,1017,82.142,2.8849,19.931,1056.6,549.03,110.1,10.475,5.1334,65.343
21.115,1016.9,74.807,3.0336,21.044,1064.8,550.14,114.38,10.883,3.7018,63.652
22.767,1016.7,66.992,3.2861,22.803,1075.3,549.9,121.6,11.403,2.326,65.133
24.254,1016.4,67.804,3.3343,22.977,1076.2,549.97,122.17,11.415,2.9546,62.257
24.881,1016.1,62.981,3.3354,22.952,1076.2,550.1,122.13,11.441,3.1502,62.73
24.695,1015.8,60.61,3.2886,22.836,1075.6,550.04,121.98,11.408,3.1455,62.313
24.201,1015.2,58.873,3.2882,22.929,1076,550.18,122.24,11.372,2.4916,61.392
24.313,1014.8,60.875,3.2758,22.839,1075.5,550.25,121.89,11.401,2.6065,59.886
23.781,1014.5,64.025,3.2872,23.022,1076.5,550.02,122.77,11.43,2.3892,59.601
23.338,1014.4,66.795,2.8612,19.904,1057.1,549.99,108.84,10.488,4.3125,56.883
23.03,1014.4,66.713,2.8568,20.035,1058.2,549.89,109.74,10.581,4.5298,58.041
21.723,1014.6,65.764,2.997,21.006,1065.3,549.94,115.34,10.832,3.593,61.051
20.159,1015,72.072,2.8205,19.992,1058.7,549.95,111.08,10.602,4.2484,59.56
17.872,1012.4,89.495,3.5849,25.187,1089.5,549.87,134.34,12.102,2.2964,72.519
18.498,1012.5,86.319,3.6026,25.321,1090.1,550.22,134.51,12.054,1.6714,72.03
19.45,1012.6,82.4,3.627,25.431,1091,549.88,135.04,12.13,2.2342,74.732
20.155,1012.4,79.081,3.5891,25.186,1089.7,549.81,133.94,12.114,1.5268,70.225
20.852,1012.1,78.474,3.6345,25.227,1089.7,549.71,133.78,12.074,1.8813,68.789
21.912,1011.7,75.192,3.6714,25.313,1090.2,550,133.84,12.052,1.6314,66.914
22.316,1011.2,73.538,3.6619,25.459,1090.9,550.4,134.27,12.182,1.7263,68.479
22.669,1010.8,72.579,3.6682,25.529,1090.7,549.78,134.07,12.192,1.9218,68.823
22.918,1010.5,71.148,3.6864,25.696,1091.4,550.24,134.43,12.155,1.6991,69.906
22.971,1009.9,70.138,3.6747,25.671,1091.2,549.95,134.38,12.227,1.7276,69.933
22.237,1009.7,72.614,3.6359,25.533,1090.5,549.95,134.13,12.165,1.5229,68.428
21.031,1009.7,78.244,3.6008,25.391,1089.8,550.07,134.16,12.003,1.7109,65.748
20.279,1010,81.517,3.4919,24.599,1085.6,550.34,130.81,11.807,1.939,63.719
17.491,1010.1,84.092,2.6584,18.454,1039.4,543.53,102.7,10.173,8.5609,110.16
16.3,1009.9,84.813,2.6572,18.587,1038.3,542.2,103.48,10.127,10.678,102.71
13.592,1009.4,91.246,2.7413,18.602,1035.1,539.78,104.09,10.018,13.439,119.08
16.315,1011.8,96.614,3.4113,23.591,1077.5,548.34,127.49,11.656,5.3307,71.814
17.434,1012,93.68,3.5844,24.935,1087.9,549.91,133,11.897,2.8286,69.509
19.076,1011.8,88.328,3.6166,24.854,1087.5,550.1,132.43,11.91,2.4508,70.262
20.174,1011.7,82.917,3.6368,24.994,1088.3,549.95,132.98,11.924,2.275,68.612
21.332,1011.5,79.763,3.6364,24.849,1087.2,549.72,131.68,12.014,2.0687,65.822
22.035,1011.2,77.378,3.5985,24.698,1086.3,549.83,130.9,11.92,2.326,63.831
22.051,1010.7,79.014,3.4781,23.906,1081.4,550.15,126.94,11.714,2.4035,61.228
23.039,1010.4,77.545,3.6279,25.145,1088,549.63,131.28,11.947,1.6407,64.22
23.766,1010.3,73.932,3.6336,25.217,1088.3,549.91,131.39,11.969,1.7696,64.956
22.828,1010.2,80.626,3.5623,25.059,1087.5,550.28,131.29,11.871,1.8714,63.266
22.274,1010.6,82.323,3.5297,24.712,1085.8,550.3,130.35,11.834,1.6511,60.231
21.423,1011.3,85.58,3.4889,24.485,1084.6,549.86,129.79,11.746,1.7664,59.372
20.717,1011.7,84.225,3.3833,23.687,1080.2,550.09,126.61,11.579,2.5851,58.986
20.065,1011.8,92.073,2.7772,18.86,1051.3,549.94,105.25,10.324,8.0326,72.398
19.204,1012,92.159,2.6866,18.197,1045.7,548.77,102.21,10.137,9.5187,91.861
18.413,1012.1,87.037,2.7188,18.191,1041.5,545.9,101.66,10.17,9.6776,106.71
17.502,1012.1,84.933,2.7107,18.328,1037.2,541.84,102.45,10.078,10.731,103.64
16.067,1011.8,86.424,2.6959,18.429,1039.4,542.82,103.98,10.124,11.467,98.067
15.787,1011.9,86.331,2.6953,18.451,1038.7,542.33,103.38,10.021,12.113,104.04
19.388,1014.3,74.549,3.2074,22.115,1068.6,548.76,119.31,11.135,5.3012,71.058
20.785,1014.8,74.924,3.5774,24.863,1087.3,550,130.93,11.884,1.6838,67.569
21.986,1015.5,70.063,3.089,21.249,1065.7,549.84,115.05,10.908,3.8741,63.191
23.133,1015.4,71.154,3.6146,25.031,1088.3,549.66,131.38,11.978,1.7957,67.47
24.008,1015.4,67.577,3.1075,21.162,1065.1,550,114.16,10.879,3.2433,60.037
24.73,1015.3,65.324,3.3755,23.193,1076.9,550.08,122.44,11.489,2.5197,61.025
25.081,1015.1,65.326,2.9401,19.975,1058,550.01,108.78,10.513,4.1026,54.266
24.119,1015.2,70.027,2.8958,19.812,1056.8,550.07,108.29,10.456,4.4883,55.836
23.698,1015.2,71.725,2.9306,20.058,1058.1,549.99,109.05,10.545,4.1785,55.518
24.172,1015.2,69.995,2.9418,20.098,1058.3,549.98,109.09,10.602,4.2482,55.618
23.654,1015.3,71.704,2.911,19.952,1057.7,550.1,108.87,10.462,4.4268,55.097
22.832,1015.8,73.382,2.8516,19.618,1055.9,549.92,107.89,10.48,4.7519,55.499
21.735,1016,79.073,2.8235,19.596,1055.6,550.05,108.06,10.497,4.771,56.636
20.676,1016.2,82.481,2.7812,19.187,1053.9,550.11,107.27,10.434,5.9263,58.167
19.948,1016.5,86.717,2.8132,19.348,1055.4,549.94,108.52,10.495,5.7286,57.444
19.49,1016.9,92.289,3.2447,22.334,1073.4,549.98,121.59,11.339,3.5447,61.519
19.403,1016.9,93.703,2.81,19.219,1054.7,550.1,107.85,10.425,6.0286,60.69
19.294,1016.7,92.989,2.8267,19.464,1055.9,549.98,108.92,10.506,5.5603,60.003
19.061,1016.5,91.559,2.805,19.333,1054.9,549.99,108.31,10.471,5.3621,59.419
18.893,1016.4,91.994,2.8325,19.415,1054.9,549.95,108.35,10.426,4.8964,59.126
18.874,1016.8,94.122,2.8527,19.465,1055.3,549.94,108.53,10.369,4.9359,58.571
18.824,1017.2,92.619,2.823,19.51,1055.7,550.12,108.92,10.444,4.9096,59.7
18.804,1017.8,92.351,2.8546,19.602,1056.2,549.98,109.13,10.471,5.5292,60.819
20.03,1018.2,90.946,3.432,23.907,1081.7,549.85,127.26,11.694,3.2718,69.016
21.454,1018.5,82.896,3.7115,25.718,1092.6,549.84,134.61,12.163,1.8177,68.932
22.694,1018.7,75.941,3.7108,25.652,1092.2,549.93,133.85,12.264,0.90346,67.5
23.85,1018.6,69.789,3.7383,25.768,1093.1,549.75,134.11,12.304,1.1277,68.624
24.6,1018.4,64.195,3.7582,25.717,1093,549.84,133.78,12.166,1.3029,70.943
25.096,1018.3,61.002,3.7334,25.508,1091.8,549.99,132.65,12.242,1.3594,67.119
25.499,1018.1,57.422,3.7764,25.825,1093.4,550.14,133.81,12.304,1.4722,68.6
25.41,1017.7,56.713,3.793,26.014,1094.5,550.22,134.86,12.339,1.1896,68.95
25.126,1017.3,56.576,3.7922,26.126,1095.1,550.1,135.44,12.396,0.68273,71.522
24.457,1017.1,59.049,3.7377,25.974,1094.3,549.89,135.17,12.247,0.95458,70.754
23.558,1017,60.292,3.084,21.245,1066,549.88,114.67,10.933,3.3746,64.766
22.041,1016.9,69.288,2.9488,20.227,1060.4,550.04,111.56,10.667,4.0087,61.744
20.325,1017.2,78.153,3.6059,25.367,1091.2,549.79,134.8,12.061,1.8406,70.649
19.77,1017.5,80.907,3.6019,25.336,1091,549.92,134.54,12.154,1.8501,68.045
19.271,1017.4,80.718,3.5164,24.78,1087.9,550.08,132.55,11.935,1.9886,66.447
18.453,1017.2,82.654,3.4985,24.838,1088.3,550.02,133.26,12.014,1.7647,64.733
18.96,1016,87.868,3.5336,24.403,1084.8,549.94,130.62,11.814,2.4609,71.591
19.223,1015.9,88.265,3.1512,21.314,1067.6,549.99,117.53,10.96,3.7637,63.272
19.109,1016,88.981,3.6034,24.767,1087.8,550.12,132.44,12.049,2.5119,68.619
19.142,1015.5,90.068,3.596,24.758,1087.8,549.92,132.49,12.046,2.3118,68.4
19.913,1014.9,83.691,3.6002,24.633,1087,550.16,131.56,12.021,1.6802,65.588
20.805,1014.4,79.517,3.6822,25.218,1090.2,550.1,133.67,12.136,1.7206,67.803
21.209,1014,77.671,3.71,25.327,1090.9,550.01,134.19,12.042,1.4364,67.405
21.29,1013.7,75.15,3.6734,25.215,1090.1,549.72,133.78,12.089,1.492,69.127
20.855,1013.2,77.546,3.6459,24.984,1089,550.14,133.08,12.099,1.7263,69.388
20.013,1013.3,80.582,3.6291,25.137,1090,549.91,134.16,12.03,2.199,70.427
18.972,1013.2,85.916,3.5824,24.794,1088.1,550.1,133.11,12.026,2.4125,68.134
18.475,1013.3,90.829,3.6259,25.063,1089.6,550.06,134.44,12.026,1.7317,66.921
18.191,1013.5,90.689,3.6223,25.028,1089.5,549.71,134.29,12.105,1.7999,67.384
18.112,1013.3,89.838,3.5687,24.649,1087.4,549.92,132.68,11.934,1.0733,63.702
18.084,1013.1,91.259,3.5264,24.358,1085.5,550.06,131.14,11.9,0.64159,60.634
18.011,1012.6,91.139,3.5613,24.626,1087.1,550.07,132.33,11.99,0.60137,61.231
17.756,1012.2,91.765,3.6236,25.164,1089.8,550.21,134.6,12.156,1.55,67.935
17.587,1012,91.832,3.5928,25.07,1089.2,549.87,134.23,11.971,1.8842,68.832
17.483,1011.7,91.97,3.5975,25.052,1089.1,550.19,134.24,12.061,1.8125,68.642
17.516,1011.4,92.38,3.6124,25.096,1089.4,549.94,134.4,11.999,1.7383,68.482
17.598,1011.3,91.667,3.5967,25.113,1089.3,550,134.3,11.996,1.8081,68.568
17.718,1011.3,91.416,3.5825,24.937,1088.2,549.99,133.33,11.917,2.0149,68.743
18.048,1011.7,91.072,3.6466,25.314,1090.4,550.35,135.05,12.042,1.1302,67.553
18.553,1011.7,88.379,3.6636,25.298,1090.3,550.08,134.72,12.079,0.86679,67.264
19.159,1011.7,87.544,3.6433,24.962,1088.6,549.94,133.11,12.048,1.0864,67.418
19.978,1011.6,84.195,3.6682,25.046,1089.1,550.15,133.08,12.02,1.5808,67.834
20.876,1011.5,79.915,3.7132,25.398,1090.9,549.9,134.25,12.058,1.4879,68.657
21.649,1011.1,75.962,3.7223,25.261,1090.1,550.31,133.43,12.14,1.5098,68.185
22.112,1010.7,74.811,3.7228,25.213,1089.9,549.61,133.08,12.134,1.6523,68.707
22.58,1010.5,70.699,3.7752,25.558,1091.6,550.09,134.37,12.107,1.5768,70.674
22.487,1010.1,69.779,3.7639,25.53,1091.7,550.02,134.59,12.184,1.7151,71.177
21.978,1009.8,71.107,3.7153,25.294,1090.5,549.64,133.86,12.163,1.2197,68.475
21.327,1009.7,73.415,3.6928,25.331,1090.4,550.2,134.19,12.143,0.85501,66.171
20.488,1009.7,74.437,3.6614,25.213,1089.9,549.62,133.98,12.134,1.0375,66.388
19.803,1010,74.002,3.6578,25.335,1090.5,550.16,134.67,12.107,0.96206,68.481
18.915,1010.9,81.765,3.6155,25.038,1089,549.75,133.7,12.046,0.64325,65.287
18.37,1011.8,85.367,3.5688,24.967,1088.6,549.64,133.6,12.046,0.87313,64.345
18.172,1012.5,87.412,3.5574,24.867,1088.4,550.17,133.44,11.981,1.3568,65.202
17.773,1012.2,89.249,3.5607,24.695,1088.1,550.07,133.54,12.051,1.5964,65.911
17.413,1012,90.624,3.5676,24.728,1088,550.2,133.54,12.035,1.6592,65.871
17.367,1012,89.37,3.5419,24.604,1087,549.79,132.64,11.928,1.9132,68.438
17.429,1011.5,88.058,3.5099,24.418,1085.6,549.98,131.51,11.87,1.7744,67.955
17.452,1011.1,88.182,3.5521,24.836,1087.8,549.87,133.27,12.043,1.7357,68.888
17.423,1010.7,88.286,3.5952,25.125,1089,550,134.27,12.03,1.485,69.303
17.411,1010.8,87.41,3.6126,25.212,1089.5,550.01,134.52,12.113,1.3907,69.225
17.44,1011.1,87.791,3.6099,25.313,1090,549.88,134.92,12.165,1.216,69.369
17.802,1011.2,87.598,3.6218,25.354,1090.2,549.99,135.05,12.05,1.4893,69.393
18.206,1011.4,87.358,3.6115,25.306,1090.4,549.99,135.07,12.04,1.5455,69.524
18.582,1011.6,85.185,3.8054,26.649,1091.7,546.13,138.27,12.319,1.6398,66.887
18.83,1011.6,84.609,4.7607,33.577,1100.4,527.51,156.74,14.052,1.1971,64.321
19.097,1011.6,83.796,4.5997,32.259,1098.6,531.13,153.47,13.689,0.60894,64.821
19.365,1011.5,83.603,3.6276,25.032,1089,549.98,133.62,12.076,1.2212,66.648
19.53,1011.5,83.684,3.623,24.998,1088.7,549.87,133.48,12.081,1.4873,66.365
19.373,1011.5,85.415,3.6175,24.984,1088.7,550.09,133.56,12.079,1.9286,65.835
19.418,1011.2,85.296,3.6181,24.907,1088.2,549.71,132.99,11.929,1.666,65.266
19.436,1010.9,84.09,3.6333,25.044,1088.5,550,133.22,11.932,1.76,66.262
19.541,1010.8,80.421,3.6046,24.897,1088.3,549.75,133.09,11.932,1.8073,67.274
19.244,1010.9,81.582,3.6221,24.995,1088.6,550.23,133.42,11.918,1.859,67.179
18.907,1011,84.139,3.5843,24.917,1087.8,549.95,132.83,11.934,2.2799,68.01
18.646,1011.2,87.223,3.6278,25.141,1089.2,549.86,134.05,12.055,2.0964,67.922
18.385,1011.3,87.205,3.6343,25.268,1090.1,549.74,134.86,12.028,2.1028,69.054
17.92,1011.7,88.395,3.6207,25.127,1089.6,550.05,134.59,12.038,1.6175,67.452
17.555,1011.7,90.682,3.6222,25.114,1089.5,550.26,134.58,12.097,1.1968,66.343
17.611,1011.3,90.17,3.5661,24.702,1087.2,550.05,132.6,11.958,1.2644,63.957
17.884,1011.1,89.182,3.5649,24.82,1087.7,550.1,132.91,12.04,1.4916,65.483
17.985,1010.6,88.283,3.6098,25.032,1089,550.32,133.99,12.12,1.6228,67.797
18.097,1010.3,87.996,3.5973,25.123,1089.2,550.07,134.1,12.124,1.3977,67.199
18.06,1010,88.212,3.5744,24.735,1087.5,550.23,132.85,12.026,1.7191,66.876
17.877,1010,88.296,3.6182,25.09,1089.2,550.06,134.34,11.963,1.6864,67.057
17.684,1010.1,88.826,2.9276,20.006,1058.7,550,111.74,10.598,4.6627,62.056
17.904,1010.1,89.577,3.3804,23.508,1079.4,549.78,127.03,11.54,2.5844,64.054
18.614,1010.4,86.662,3.6223,25.234,1089.5,549.75,134.41,12.05,3.7168,67.514
19.16,1010.7,84.004,3.6184,25.034,1088.7,550.05,133.39,12.1,2.3069,68.97
19.876,1010.7,80.91,3.6702,25.264,1089.8,549.68,134.04,12.077,1.7426,68.949
20.567,1010.8,79.585,3.698,25.374,1090.3,550.1,134.14,12.11,1.3431,67.875
20.856,1010.8,80.759,3.6906,25.189,1089.8,550.43,133.69,12.019,1.3201,66.409
20.944,1010.6,79.5,3.6536,24.916,1088.7,550.34,132.94,12.068,1.2981,65.434
21.009,1010.1,80.598,3.6852,25.126,1089.7,550.26,133.72,12.122,1.0203,65.47
21.541,1009.5,76.846,3.7411,25.462,1091,549.79,134.27,12.115,0.94425,67.326
22.799,1009.5,62.927,3.7444,25.539,1090.8,549.65,133.44,12.011,0.90291,70.498
22.27,1009.5,73.458,3.6628,25.265,1090.1,550.09,134.12,12.083,1.8584,67.505
21.07,1009.4,78.253,3.6601,25.186,1088.9,550.38,133.37,12.022,2.0426,65.747
20.182,1009.5,80.211,3.6481,25.27,1089.2,550.41,133.51,12.037,1.6953,66.293
19.471,1009.6,83.345,3.6322,25.314,1089.5,550.35,134.01,11.98,0.87393,66.252
18.774,1009.8,83.002,3.5674,25.024,1088.8,550.28,134.06,11.954,1.1126,66.514
17.541,1009.7,87.308,3.5427,24.697,1087.1,550.07,133.2,11.959,1.1868,65.712
16.551,1009.3,90.739,3.5033,24.369,1085.5,550.02,132.26,11.842,1.2371,64.204
16.029,1009.1,92.574,4.4463,31.485,1099.6,534.64,154.25,13.553,0.50303,61.434
15.445,1008.8,93.814,4.4826,31.529,1100,534.06,155.23,13.669,0.5392,59.39
15.116,1008.5,94.63,3.742,25.985,1078.8,540.69,134.36,12.206,2.4038,63.841
14.878,1008.3,94.9,2.8215,18.989,1053.2,549.95,108.79,10.394,5.1156,66.785
14.112,1007.8,94.058,2.797,18.805,1051.7,549.8,108.13,10.362,6.4076,78.628
13.449,1007.5,95.004,2.8143,18.964,1053,550.06,109.12,10.408,6.0842,76.036
13.579,1007.6,96.694,2.8577,19.296,1054.3,549.99,109.89,10.404,5.4,69.038
13.563,1007.7,95.243,2.8522,19.258,1054.4,549.99,110.02,10.453,5.4399,69.4
14.913,1007.7,98.298,3.4291,23.546,1079.2,550.13,127.73,11.553,2.3146,68.766
16.642,1007.6,93.313,3.6529,25.244,1089.1,550.14,134.46,11.957,1.1505,72.855
18.164,1007.5,88.01,3.6505,25.161,1088.6,550.12,133.7,11.937,1.9069,74.227
19.844,1007.4,81.964,3.7257,25.173,1089.3,549.89,134.09,11.955,1.8273,70.401
20.783,1007.2,77.475,3.7157,24.939,1088.2,550,133.29,11.929,1.6911,68.174
21.313,1006.8,75.369,3.7219,25.029,1088.3,549.94,133.19,12.043,1.9577,68.053
21.649,1006.3,73.586,3.7116,24.984,1087.7,550.09,132.34,12.042,1.7265,67.323
22.308,1005.9,70.189,3.712,25.01,1087.8,549.8,132.38,12.072,1.9801,67.513
22.821,1005.5,61.935,3.7122,25.174,1088.4,550.17,132.49,12.079,1.4195,69.373
23.159,1005.3,59.251,3.7934,25.914,1092.1,550.34,135.18,12.193,1.3978,73.722
22.612,1005,63.343,3.3287,22.691,1073.2,550.09,121.41,11.234,3.1082,66.494
21.985,1004.7,65.926,2.9267,19.917,1056.6,550.06,109.38,10.446,4.3421,59.956
20.923,1004.7,73.081,4.2792,30.325,1094.1,536.52,147.41,13.168,1.3651,62.338
19.715,1004.9,79.922,4.5117,32.181,1100.1,533.33,154.67,13.686,0.4355,57.972
18.679,1004.9,82.32,3.7155,26.123,1092.1,548.97,137.93,12.266,0.84443,68.721
17.662,1004.8,85.081,4.3633,31.146,1099.9,536.54,153.15,13.471,1.2821,65.158
16.672,1004.8,87.706,4.2433,30.236,1099.4,539,151.24,13.295,1.5336,67.077
16.051,1004.5,90.008,2.7902,18.958,1051.8,549.97,107.6,10.337,5.4464,68.211
15.576,1004.1,91.035,2.8209,19.352,1054.1,550.02,109.69,10.338,5.5458,66.263
15.031,1003.7,91.71,2.8079,19.232,1053.5,550.04,109.42,10.377,5.7518,68.197
14.616,1003.4,92.409,2.8184,19.214,1053.2,550.01,109.25,10.316,5.7686,68.377
14.349,1003.3,92.988,2.8118,19.265,1053.5,550.01,109.43,10.389,4.7368,65.536
14.375,1003.3,93.696,2.8283,19.113,1052.5,549.91,108.59,10.341,5.299,69.073
14.909,1003.3,94.75,2.8503,19.343,1053.8,549.98,109.26,10.367,4.9314,64.75
16.275,1003.6,95.777,2.9098,19.708,1055.7,550.02,109.96,10.501,4.4279,62.718
17.598,1003.8,93.584,3.9983,27.758,1087.5,541.19,140.11,12.617,3.0076,59.45
18.893,1003.8,89.994,4.417,30.899,1099.8,537.51,151.76,13.407,1.5288,58.882
20.403,1003.6,84.484,4.4156,30.652,1099.9,538.37,151.07,13.341,1.1639,54.935
21.58,1003.5,76.37,4.4708,30.974,1100,537.41,152.26,13.445,0.94117,57.265
22.443,1003.1,72.541,4.5075,31.157,1100,536.85,152.44,13.442,1.0726,64.067
23.049,1002.8,70.355,4.4628,30.866,1099.9,538,151.82,13.371,0.02758,59.272
24.003,1002.1,64.452,3.0117,19.932,1056.6,550.01,109.03,10.421,2.5152,56.136
24.589,1002,53.426,3.0277,20.076,1057.2,549.89,109.21,10.58,2.093,56.592
24.637,1001.7,51.006,3.0199,20.032,1056.9,549.95,108.9,10.463,3.8849,60.324
24.514,1001.8,56.747,2.9707,20.031,1056.5,549.98,108.64,10.422,4.2391,58.201
22.661,1002.2,77.54,2.963,20.295,1057.9,549.79,110.68,10.56,4.6973,55.273
21.369,1002.3,85.039,4.496,31.675,1099.8,535.44,152,13.539,1.4031,60.492
20.596,1002.5,89.045,4.474,31.519,1100,536,152.12,13.479,0.87175,58.328
20.104,1002.8,87.453,4.4462,31.473,1100.1,535.79,152.65,13.516,0.98792,59.459
18.995,1002.6,86.563,4.2229,29.842,1100.1,541.24,149.71,13.181,1.1209,66.723
17.951,1002.3,85.358,3.5816,25.057,1074.1,542.22,129.49,11.887,4.2446,73.99
17.305,1002.1,86.415,2.792,19.25,1052.6,549.89,108.25,10.373,5.5289,65.39
16.922,1002,86.125,2.8142,19.379,1053.5,550.07,108.89,10.395,5.2373,64.494
16.444,1001.6,87.25,2.7979,19.188,1052.5,549.99,108.46,10.314,4.9821,65.847
16.186,1001.2,88.892,2.791,18.961,1051.3,550.01,107.31,10.277,5.3997,65.136
16.125,1001.2,88.179,2.8353,19.316,1053.2,549.92,108.72,10.297,5.4688,66.634
16.438,1001.6,88.276,2.8157,19.329,1053.3,550.07,108.74,10.346,5.1281,63.798
16.717,1001.9,87.916,2.8687,19.655,1055.3,549.94,109.98,10.358,5.2124,63.022
17.617,1002.3,89.269,3.5405,24.433,1083.1,550.14,130.4,11.722,2.3528,71.651
18.824,1002.6,88.902,4.588,32.299,1097.2,532.11,152.61,13.577,1.6021,65.711
19.715,1002.9,92.097,3.7187,25.405,1085.7,548.09,133.03,11.952,2.0467,65.935
20.14,1003,91.342,3.6584,24.943,1086.6,550.05,132.09,11.856,2.0208,66.135
20.727,1002.5,86.897,3.7145,25.3,1088.3,550.08,133.29,12.011,2.2057,69.351
21.948,1001.9,80.3,3.7317,25.531,1089.5,550.06,133.77,12.116,2.0048,72.038
23.314,1001.6,71.305,3.8126,25.636,1090.4,550.1,134.11,12.021,1.2297,70.149
24.262,1001.4,69.238,3.8507,25.834,1091.3,550.02,134.87,12.151,1.313,69.389
23.897,1001.1,70.735,3.7989,25.84,1091.2,550.08,135.01,12.166,0.82977,66.498
23.159,1001.1,72.973,3.8023,26.015,1091.9,550,135.41,12.107,1.4182,70.767
22.914,1000.9,75.684,3.7801,26.021,1091.9,549.79,135.48,12.117,1.8008,71.18
21.908,1000.9,81.915,3.226,22.064,1068.9,549.9,118.74,11.021,3.9573,61.766
20.807,1001.2,89.923,3.6738,25.348,1088.1,550.14,133.68,11.904,1.4363,63.543
20.215,1001.6,90.187,3.6584,25.223,1087.7,549.78,133.34,12.021,0.83775,60.719
19.799,1001.8,84.44,3.6336,25.205,1088,549.87,133.52,12.031,1.3221,64.41
19.719,1001.9,83.716,3.3171,22.96,1074.8,549.98,123.58,11.384,2.3628,63.62
19.319,1001.7,86.352,2.89,19.576,1054.5,549.93,108.74,10.396,4.698,59.609
19.085,1001.7,87.612,2.8725,19.587,1054.4,549.98,108.8,10.393,4.5823,59.162
19.143,1001.6,88.005,2.8673,19.682,1055.4,549.99,109.44,10.372,4.6013,59.88
18.879,1001.8,89.413,2.8506,19.566,1054.7,550.04,109.02,10.412,5.063,60.448
18.577,1002,89.589,2.8419,19.449,1053.9,549.99,108.55,10.401,5.1761,60.204
18.253,1002.4,89.229,2.8207,19.407,1053.9,549.97,108.64,10.42,4.7672,60.44
17.988,1002.8,90.402,2.869,19.585,1054.9,549.99,109.31,10.432,4.4346,60.147
18.52,1003.3,88.425,2.8846,19.735,1056,550.11,109.85,10.462,3.9826,60.336
18.973,1004,87.593,3.372,23.218,1076.8,550.22,125.18,11.473,2.0744,63.545
18.976,1004.4,90.275,3.6487,25.198,1088.4,549.89,133.78,12,0.52372,64.013
18.75,1004.9,92.504,3.6055,24.883,1087.6,550.03,133.2,12.028,1.5806,63.429
18.448,1005.5,94.822,3.6397,24.997,1088.4,549.83,133.99,12.074,1.1241,65.305
18.148,1005.7,98.162,3.6723,25.111,1089,549.91,134.58,12.127,1.0943,65.711
18.746,1005.6,97.521,3.6515,25.03,1088.5,550.01,133.78,12.041,1.0675,65.664
19.625,1005.5,93.138,3.6541,25.159,1089.1,550.07,133.94,11.999,1.3094,65.836
19.896,1005.5,91.719,3.6874,25.4,1090.5,550.28,135.13,12.037,1.8802,65.75
19.922,1005.4,90.113,3.6849,25.305,1089.9,549.8,134.45,12.134,1.5337,63.055
20.448,1005.5,86.078,3.0517,20.695,1062.2,549.86,113.72,10.714,3.7862,57.426
20.897,1005.8,84.114,2.9112,19.715,1056,549.96,109.3,10.41,5.2884,58.662
20.702,1006.1,86,3.2605,22.366,1071.3,550.08,120.9,11.188,4.372,64.005
19.762,1006.4,92.145,4.097,28.348,1099.2,545.53,144.75,12.82,1.7006,68.792
19.294,1006.7,94.208,3.3464,22.759,1072.3,548.88,122.2,11.281,4.0117,67.009
19.684,1006.9,90.923,3.5278,24.072,1082.4,550.03,128.86,11.727,2.6656,63.06
19.678,1006.9,88.219,3.6062,24.928,1087.5,550.24,132.66,12.004,1.6789,65.336
19.317,1006.9,90.614,3.0932,21.018,1064,550.01,115.35,10.864,3.6021,58.716
18.768,1007,96.067,2.941,19.863,1056.9,549.9,110.22,10.534,4.4875,55.846
18.584,1006.8,98.59,2.9095,19.397,1054,549.94,108.27,10.435,4.8793,57.205
17.843,1006.7,99.776,2.9293,19.211,1052.9,550.04,107.71,10.356,6.097,59.884
17.577,1006.8,100.09,2.9774,19.387,1054,550.15,108.52,10.399,5.6171,59.237
17.681,1006.9,100.09,2.935,19.222,1052.8,549.97,107.57,10.292,5.2837,57.694
17.76,1007.3,99.43,2.9373,19.51,1054.6,549.95,108.83,10.342,3.851,55.521
17.822,1007.9,95.859,2.9361,19.753,1056.3,549.95,110.07,10.476,3.8934,57.176
18.302,1008.4,93.247,3.6363,25.23,1088.6,550.07,133.72,11.907,1.1425,66.9
19.588,1008.7,86.806,3.6519,25.331,1089.3,549.88,133.33,11.964,1.5947,72.728
21.042,1009.2,83.167,3.7514,25.353,1089.6,550.17,133.36,11.985,1.339,75.011
22.416,1009.5,70.839,3.7425,25.187,1089.2,549.97,132.86,12.138,1.7679,75.614
23.188,1009.5,58.798,3.7582,25.199,1089.5,550.28,132.99,12.134,1.7486,73.94
23.679,1009.3,55.588,3.7949,25.334,1090.3,550.35,133.5,12.184,1.7635,73.7
24.274,1009,53.506,3.7701,25.154,1089.5,549.99,132.87,12.132,1.6934,71.681
24.702,1009,53.058,3.7989,25.38,1090.5,550.31,133.72,12.186,1.2654,70.798
24.728,1008.8,50.105,3.7835,25.324,1090.1,550.33,133.27,12.131,1.0388,71.678
24.38,1008.7,51.827,3.8031,25.613,1091.5,550.43,134.36,12.112,1.1207,72.582
23.791,1008.6,57.33,3.7502,25.343,1089.9,549.78,133.26,11.989,1.584,69.184
22.918,1008.5,64.655,3.6631,25.327,1089.6,550.18,133.39,12.097,1.3686,66.18
21.229,1008.5,79.15,3.6268,25.309,1089.4,550.21,133.93,12.064,2.0261,65.366
20.128,1009,83.664,3.6125,25.299,1089.6,550.32,134.35,12.039,2.6275,67.633
19.04,1009.3,83.539,3.5614,25.155,1088.7,549.77,134.05,11.961,1.8857,66.3
18.071,1009.3,84.416,3.8782,27.229,1092,544.25,140.74,12.545,1.8708,68.288
16.779,1009.3,86.976,4.6539,32.867,1099.9,528.02,158.25,13.964,1.6981,65.009
15.615,1009.2,89.381,4.5816,31.986,1099.8,531.06,157.4,13.824,1.5696,63.308
14.865,1009.2,92.033,3.2985,22.623,1066.4,545.09,122.05,11.335,4.2186,64.528
14.47,1009,92.935,2.8633,19.349,1054.6,549.95,110.13,10.432,5.227,68.838
14.122,1008.9,93.723,2.8439,19.239,1054,550,109.67,10.418,5.393,69.615
14.111,1008.8,94.65,2.8364,19.292,1054.4,549.97,109.9,10.464,5.1485,66.762
14.206,1009,94.26,2.8716,19.483,1055.4,549.96,110.63,10.374,5.3593,67.594
14.729,1009.6,96.246,2.9173,19.638,1056,549.99,110.71,10.456,5.4543,67.344
17.038,1010,99.961,3.6153,24.608,1085.4,549.98,131.19,11.833,2.1024,66.247
19.421,1010.2,96.168,3.7441,25.443,1090,549.99,134.04,12.02,1.1124,67.78
21.01,1010.5,89.245,3.684,25.253,1089,550.03,132.99,12.077,1.4318,70.696
22.394,1010.6,82.459,3.7179,25.17,1088.8,550.02,132.56,12.048,1.274,70.398
23.715,1010.5,70.916,3.7843,25.557,1090.8,549.8,133.6,12.113,1.4667,69.986
24.487,1010.6,66.344,3.7347,25.209,1088.8,550.17,131.81,12.102,1.8322,69.119
25.122,1010.3,65.613,3.8229,25.764,1091.9,549.92,133.97,12.121,1.5551,69.222
25.329,1009.9,67.887,3.7568,25.665,1091.1,549.71,133.51,12.11,1.682,65.122
24.55,1009.7,75.573,3.7187,25.501,1090.5,550.37,133.27,12.159,1.0384,59.164
23.818,1009.5,80.273,3.7269,25.669,1091.1,550.29,134.22,12.137,1.1883,61.171
23.065,1009.3,82.967,3.6881,25.485,1089.9,550.18,133.41,12.029,1.4819,63.958
23.113,1009.6,78.12,3.6957,25.596,1090.5,550.42,133.74,12.162,1.5837,65.722
22.693,1009.7,79.89,3.2063,21.866,1068.8,550.17,117.93,11.032,3.1403,56.562
21.763,1010.1,87.639,2.9388,20.029,1057.5,549.87,110.08,10.466,3.5279,51.29
21.186,1010.2,88.679,3.6594,25.353,1089.3,550.2,133.51,12.096,0.45275,60.758
20.67,1010,88.907,3.6525,25.218,1088.7,549.73,133.12,12.038,0.7529,61.132
20.103,1010.1,87.823,3.6196,25.088,1088.1,550.37,132.81,12.054,1.5752,63.889
19.913,1010.3,89.072,3.5457,24.52,1084.7,550.12,130.19,11.82,1.753,64.109
19.691,1009.8,89.777,2.8283,19.316,1053.5,549.98,107.48,10.357,4.7811,57.265
19.531,1009.7,91.356,2.8531,19.515,1054.7,549.96,108.4,10.403,3.1843,53.036
19.285,1009.5,93.877,2.8819,19.547,1054.9,549.96,108.58,10.479,3.2401,53.011
19.262,1009.5,95.263,2.924,19.612,1055.3,549.92,108.8,10.4,3.6272,53.912
19.429,1009.7,97.061,2.982,19.795,1056.4,550.01,109.62,10.466,4.5013,55.56
19.698,1009.9,97.806,3.3867,22.731,1073.9,550.07,122.32,11.307,2.6551,58.599
20.483,1010.1,97.075,3.7481,25.496,1090.3,550.06,134.04,12.018,1.3126,65.334
21.574,1010,92.179,3.7427,25.405,1090.1,549.71,133.46,12.005,1.6545,66.175
22.168,1009.9,87.466,3.7283,25.36,1089.7,549.6,133.16,11.971,1.6861,68.348
22.329,1010,85.687,3.7393,25.555,1090.6,549.53,133.74,12.059,2.0239,69.561
22.581,1009.7,81.574,3.7737,25.779,1091.7,549.75,134.46,12.194,1.4455,65.998
22.811,1009.7,82.994,3.675,25.065,1087.9,549.98,131.4,12.019,1.919,62.811
23.636,1009.8,80.296,3.7285,25.54,1090.5,549.82,133.28,12.083,1.6144,63.535
24.773,1010.4,68.085,3.8619,25.993,1092.7,549.8,134.3,12.151,0.80151,67.46
25.214,1009.8,66.692,3.7645,25.785,1091.6,550.15,133.62,12.12,1.2742,66.969
24.744,1009.2,70.706,3.749,25.876,1092.2,549.77,134.27,12.222,1.4336,65.962
25.077,1008.2,67.115,3.1282,20.773,1062.5,549.97,112.33,10.68,3.2847,57.112
25.475,1007.4,66.477,3.019,20.147,1058.3,550.04,109.71,10.573,3.925,56.432
23.774,1007.7,74.812,3.4545,23.661,1078.6,549.87,124.84,11.476,3.0539,64.252
22.27,1008.3,79.705,2.9167,19.819,1056.5,549.93,109.21,10.54,4.6586,56.33
21.457,1009,79.691,2.9786,20.545,1060.4,550.02,112.21,10.613,3.9099,57.575
20.954,1009.2,80.443,3.6831,25.702,1091.4,550.11,135.16,12.197,0.9769,66.746
20.633,1009.5,80.663,3.6193,25.207,1088.7,550.23,133.09,12.053,0.93522,64.967
19.8,1010.1,83.699,3.5859,24.806,1086.6,549.98,131.72,11.928,0.79156,62.473
19.263,1010,85.562,3.631,25.326,1089.4,550.15,134.27,12.1,0.82959,65.648
19.209,1009.9,85.185,2.978,20.335,1059.8,549.92,112.15,10.691,3.1482,58.819
18.926,1010.1,84.631,2.8458,19.409,1054.5,549.99,108.58,10.434,3.8853,58.327
18.334,1010.1,86.378,2.8292,19.442,1054.5,549.95,108.77,10.387,3.6614,59.248
17.738,1010.8,88.048,2.836,19.318,1054,550.03,108.44,10.399,4.7203,59.733
18.419,1011.5,91.057,2.9183,19.83,1057.2,550.1,110.19,10.43,4.1055,57.119
20.237,1011.8,89.889,3.0224,20.426,1059.8,550.06,111.55,10.605,4.0476,57.654
22.299,1012.1,80.984,3.7628,25.698,1091.1,550.44,133.61,12.09,0.99824,65.437
24.101,1012.5,71.15,3.8374,25.832,1092.2,550.37,133.65,12.219,1.1764,69.272
25.605,1012.8,66.726,3.8195,25.568,1091.3,550.04,133.12,12.214,1.1787,69.035
26.414,1012.9,62.104,3.8516,25.648,1091.7,550.04,133.17,12.227,1.5951,68.164
26.99,1012.7,62.461,3.8469,25.582,1091.2,550.35,132.58,12.208,1.4379,66.45
27.704,1012.5,60.588,3.9144,25.877,1092.8,550.11,133.26,12.23,1.4006,65.689
28.282,1012.2,58.91,3.8939,25.57,1091.3,550.28,132.26,12.088,1.3581,65.056
28.115,1011.6,61.374,3.8716,25.495,1090.9,550.34,132.31,12.174,1.4677,64.054
27.782,1011.6,62.905,3.8216,25.576,1090.9,550.38,132.41,12.213,1.4227,62.912
25.897,1011.7,73.412,3.7403,25.673,1091.1,549.76,133.2,12.059,1.1558,60.397
23.417,1011.8,85.573,3.7246,25.405,1090.2,550,133.08,12.072,1.4612,58.49
22.283,1011.8,90.046,3.7104,25.15,1088.9,549.61,132.38,11.931,1.1544,56.557
22.617,1012.2,83.472,3.6782,25.138,1088.4,549.57,131.83,12.077,1.9507,61.801
22.422,1012.7,82.1,3.6191,24.996,1087.6,550.07,131.42,12.002,2.7947,62.743
21.83,1012.6,81.159,3.6311,25.077,1087.9,550.18,131.88,12.027,2.3023,62.635
21.276,1012.6,82.541,3.6178,25.092,1088,550.07,132.33,12.021,1.7807,62.611
20.863,1012.3,86.083,3.6331,25.164,1088.6,550.15,132.7,12.039,1.8116,62.073
20.328,1011.7,87.766,2.9502,20.058,1058.4,549.97,110.78,10.558,4.0665,54.64
19.954,1011.8,91.145,2.8822,19.412,1054.3,550.02,107.93,10.415,5.3893,56.699
19.689,1011.7,91.215,2.8568,19.326,1053.8,549.97,107.64,10.392,5.655,58.538
19.425,1011.6,92.083,2.8661,19.245,1053.2,549.99,107.2,10.388,5.8491,58.743
19.327,1011.9,92.077,2.9076,19.568,1055.2,549.94,108.71,10.482,4.4141,55.949
20.22,1012.3,92.164,2.9343,19.874,1056.8,549.96,109.39,10.424,2.6275,52.262
21.864,1012.6,87.153,2.9817,19.89,1056.8,550.02,108.48,10.455,2.3163,52.998
23.341,1012.6,79.976,2.9486,19.76,1055.9,550.03,107.65,10.384,3.4998,54.217
23.943,1012.5,79.512,3.3554,22.704,1073.6,550.15,120.26,11.31,1.7567,57.71
25.131,1012.5,75.462,3.7495,25.282,1088.9,550.05,131.04,12.003,0.71399,64.657
26.525,1012.4,69.453,3.4069,22.662,1073.1,549.94,119.45,11.23,1.8434,57.904
27.909,1011.9,60.676,3.0792,20.072,1057.5,549.99,107.56,10.562,1.8943,48.94
28.956,1012,50.401,3.0593,20.072,1057.3,549.94,107.21,10.539,2.0553,50.866
27.558,1012.1,55.435,2.97,19.99,1057,550.01,107.59,10.498,3.1438,51.779
25.472,1012.5,64.557,2.8954,19.704,1056,550.08,107.48,10.507,3.672,51.09
24.522,1011.5,59.912,2.943,19.986,1057.6,549.91,108.58,10.48,3.2864,52.224
