AT,AP,AH,AFDP,GTEP,TIT,TAT,TEY,CDP,CO,NOX
24.695,1011.3,62.026,3.0202,19.973,1057.5,550.02,108.66,10.48,3.5919,53.776
23.683,1011.3,68.817,2.9517,20.122,1058,550,109.2,10.6,3.9522,54.661
23.568,1011.3,70.141,2.9677,20.051,1057.4,549.95,109.02,10.521,4.3028,54.688
22.682,1011.2,74.274,2.9369,20.058,1057.7,549.96,109.8,10.466,4.0751,53.12
21.394,1011.5,79.374,2.8972,19.654,1056.3,549.99,108.97,10.418,3.8474,53.422
20.49,1011.4,84.968,2.8712,19.463,1054.6,550.06,107.95,10.444,3.9381,51.995
19.844,1011.4,88.707,2.882,19.532,1055,550.03,108.51,10.405,4.8376,56.951
19.229,1011.3,89.69,2.8226,19.062,1052.4,549.98,106.63,10.355,6.4335,68.364
18.629,1011.2,90.9,2.9022,19.611,1055.7,550.05,109.32,10.47,5.7584,61.59
18.082,1011.2,90.253,2.8961,19.573,1055.4,549.95,109.3,10.414,4.9366,60.933
17.644,1011.1,91.008,2.8693,19.559,1055.3,549.94,109.35,10.356,3.9734,57.79
17.206,1011.3,91.071,2.8726,19.51,1055.3,550.02,109.56,10.422,4.578,61.17
17.352,1011.5,92.603,2.9233,19.595,1055.8,549.98,109.77,10.406,4.0365,58.506
17.911,1011.8,93.113,2.9734,19.93,1057.5,550.08,110.44,10.49,4.7977,59.781
20.196,1012.2,90.578,3.4689,23.473,1078.1,549.75,124.41,11.475,2.7492,64.215
22.293,1012.5,82.833,3.804,25.712,1091.3,550.11,133.78,12.066,1.4844,68.971
23.077,1012.7,83.898,3.8128,25.75,1091.8,550.19,133.96,12.156,1.6855,68.245
23.385,1012.7,86.709,3.8138,25.805,1092.2,549.77,134.4,12.284,1.9668,67.902
23.793,1012.6,85.305,3.8262,25.935,1092.8,549.62,134.67,12.277,1.531,66.066
24.652,1012.3,80.446,3.8165,25.867,1092.1,549.85,133.74,12.166,0.86825,62.625
26.525,1012,61.802,3.9528,26.141,1093.6,549.98,133.75,12.214,0.61362,67.56
28.12,1011.7,52.21,4.0252,26.573,1096,549.72,134.87,12.438,0.70555,70.007
29.073,1011.5,45.703,4.0122,26.533,1095.5,549.77,134.23,12.429,0.80429,69.918
29.331,1011.2,42.533,3.9744,26.408,1094.6,550.17,133.64,12.366,1.0804,70.904
28.405,1011,46.011,3.855,25.872,1091.7,550.44,131.85,12.118,1.5738,68.803
26.817,1010.8,53.157,3.8201,26.007,1092.4,550.19,133.07,12.116,1.711,68.117
25.885,1010.6,59.486,3.8348,26.214,1093.6,550.17,134.54,12.206,1.6316,66.459
24.501,1010.8,70.253,3.6965,25.54,1090.2,550.2,132.92,12.174,1.7198,62.012
23.246,1011.1,68.931,3.6886,25.449,1089.9,549.92,133.21,12.088,1.4821,64.799
21.939,1010.9,74.376,3.6241,25.03,1087.7,550.03,132.02,11.989,1.8787,63.066
20.87,1010.8,77.961,3.6806,25.361,1089.5,549.86,133.88,12.114,1.3853,63.853
20.078,1010.8,80.804,3.6553,25.126,1088.4,550.33,133.08,12.045,2.2188,65.985
20.307,1010.8,81.755,3.6591,25.149,1088.5,550,133.09,12.058,1.8509,64.808
20.271,1010.8,85.183,3.6686,25.056,1088,550.07,132.57,12.023,1.9519,64.169
19.295,1010.8,84.867,3.5906,24.823,1086.7,550.1,132.31,11.898,0.84535,62.681
18.447,1010.6,88.313,2.9318,19.743,1056.5,550,110.01,10.417,4.1145,59.45
18.122,1011.1,90.029,2.894,19.391,1054.3,550.09,108.65,10.394,4.5696,61.082
18.69,1011.6,91.25,2.9147,19.609,1055.4,549.94,108.81,10.376,5.6283,63.325
20.863,1012,82.215,3.0874,20.599,1061.3,550,112.02,10.63,4.614,61.293
23.257,1012.3,69.433,3.8847,26.117,1093.2,550.33,134.64,12.163,1.6561,74.925
24.471,1012.6,62.823,3.8793,26.12,1093.5,550.06,134.35,12.256,1.1451,72.936
25.823,1012.5,53.857,3.8471,25.868,1092.2,550.17,132.96,12.215,1.1125,75.103
26.863,1012.3,57.781,3.8929,26.058,1093.2,550.29,133.55,12.25,1.4295,72.717
27.443,1012,56.803,3.8941,25.978,1092.4,550.39,132.71,12.16,1.0226,66.988
28.201,1011.6,53.016,3.8856,25.969,1092.4,550.36,132.21,12.254,0.98782,66.75
28.958,1011.2,48.217,3.905,26.129,1093,550.28,132.36,12.266,1.0993,68.359
29.517,1010.8,42.663,3.9782,26.348,1094.1,550.12,132.83,12.245,1.2774,72.685
30.064,1010.6,38.109,3.9844,26.389,1094.4,549.79,132.87,12.32,1.2382,73.349
29.022,1010.3,45.547,3.8868,26.096,1093,549.59,132.6,12.247,1.2786,70.319
26.131,1010.1,72.061,3.8237,25.814,1091.8,549.89,133.32,12.133,1.3981,60.339
24.539,1010.6,69.767,3.7809,25.577,1090.4,549.72,132.53,12.028,1.0872,60.209
23.607,1011,69.893,3.6883,25.213,1088.6,550.16,131.66,12.066,1.2579,60.58
22.875,1011.1,70.192,3.7024,25.409,1089.7,549.58,132.91,12.121,1.8292,67.423
21.935,1010.9,71.001,3.6795,25.189,1088.7,550.38,132.57,12.04,1.5515,66.047
20.822,1010.9,73.462,3.6566,25.024,1088.2,550.33,132.49,12.018,1.9293,66.423
19.817,1010.5,77.474,3.6831,25.287,1089.4,550.2,133.98,12.135,2.2983,66.436
18.895,1009.9,81.752,3.6859,25.273,1089.6,549.89,134.52,12.088,2.3822,65.557
18.1,1009.3,85.572,3.0641,20.757,1062.6,550.12,114.6,10.799,4.6679,60.673
17.593,1009,86.309,2.8781,19.483,1054.9,550.04,109.28,10.423,4.7322,59.638
17.245,1008.8,87.067,2.9077,19.599,1055.3,549.94,109.71,10.463,4.685,59.632
16.944,1008.6,88.697,2.8999,19.483,1054.8,550.08,109.35,10.374,4.9273,62.139
17.603,1008.4,89.829,2.9507,19.702,1055.8,549.98,109.52,10.453,5.5801,66.061
19.834,1008.5,89.881,3.714,24.964,1086.5,549.82,131.07,11.823,2.5736,69.211
21.497,1008.7,90.209,3.8191,25.547,1090,550.19,133.25,12.082,1.6966,68.833
22.447,1008.6,88.736,3.8338,25.56,1090.4,549.86,133.27,12.075,0.37779,61.994
23.239,1008.5,85.954,3.8083,25.629,1090.6,549.66,133.46,12.144,0.73739,63.357
24.523,1008.3,81.804,3.854,25.836,1091.5,549.81,133.85,12.198,0.7683,63.812
25.259,1008,79.359,3.8481,25.807,1091.2,549.72,133.36,12.191,1.5499,63.505
26.139,1007.7,76.559,3.8821,25.883,1091.5,549.84,133.07,12.065,1.7694,61.726
27.219,1007.3,70.99,3.8944,25.979,1091.8,550.37,133.08,12.229,1.3809,60.62
27.593,1007,71.707,3.907,26.008,1092,550.41,133.2,12.217,0.86631,61.602
27.432,1006.5,72.441,3.9398,26.171,1092.9,550.16,133.98,12.143,1.0302,63.003
27.048,1005.9,69.341,3.9145,25.938,1091.6,549.84,133,12.059,1.3986,64.865
26.529,1005.6,68.365,3.9122,26.029,1091.9,549.78,133.52,12.175,1.3588,64.697
25.196,1005.6,82.273,3.8095,25.806,1090.7,550.06,133.28,12.139,2.0287,58.475
24.175,1006.2,84.738,3.7845,25.746,1090.7,550.36,133.65,12.052,1.2232,55.456
23.453,1006.2,84.837,3.7535,25.364,1088.7,550.39,132.47,12.009,1.3497,58.948
22.4,1005.8,85.271,3.7154,25.184,1087.8,550.33,132.14,12.032,1.5803,59.574
21.46,1005.2,85.704,3.743,25.41,1088.9,549.77,133.31,12.079,1.12,60.295
20.52,1004.4,87.593,3.7461,25.423,1089,550.27,133.66,12.065,0.49263,62.245
19.54,1003.4,88.214,3.7653,25.689,1090.6,550.36,135.35,12.133,0.27921,63.846
19.668,1002.4,90.487,2.9832,19.908,1056.3,549.97,109.54,10.53,2.7651,52.857
20.804,1001.9,90.305,3.0281,19.917,1056.4,550.04,109.12,10.527,3.0915,50.757
22.564,1001.5,78.815,3.1349,20.048,1057.3,549.91,108.88,10.501,1.9774,51.443
24.222,1001.3,74.375,3.12,20.223,1058.5,549.95,109.55,10.53,2.4382,52.005
24.866,1001.2,71.925,3.1457,20.448,1059.9,549.96,110.63,10.562,3.2996,52.091
24.299,1000.9,81.518,3.8607,25.64,1089.5,550.1,132.55,11.996,1.7731,63.159
24.573,1000.8,81.761,3.94,26.177,1092.9,549.7,134.82,12.14,1.6315,65.623
25.652,1000.8,69.435,3.9265,25.903,1090.8,549.8,132.78,12.108,1.4419,67.096
27.256,1000.3,54.888,4.0434,26.652,1095.3,550.22,134.76,12.259,1.0626,75.014
28.163,1000.1,61.287,4.0054,26.55,1094.3,550.38,134.47,12.247,1.3899,73.568
28.458,999.56,61.623,3.9773,26.092,1091.8,549.79,132.32,12.23,0.95259,67.597
30.584,999.19,43.031,4.188,26.601,1094.4,550.1,132.66,12.27,0.73016,73.16
31.285,998.97,38.365,4.2608,26.811,1094.4,550.42,132.86,12.229,0.70958,74.528
30.552,998.74,39.851,4.2761,26.821,1094,549.9,133.03,12.183,0.46215,70.94
29.841,998.62,41.023,5.0383,32.025,1099.1,535.25,149.22,13.474,0.65714,66.396
28.729,998.73,45.381,5.0923,32.971,1100,532.41,153.19,13.68,0.58427,63.116
27.43,999.34,50.65,4.8623,31.814,1099.9,535.29,151.66,13.443,0.5832,62.88
26.141,1000.2,53.951,3.9363,25.48,1089,550,131.9,11.987,0.78426,66.1
24.483,1001,61.416,3.8594,25.583,1090.2,549.97,133.13,12.074,0.88249,65.397
23.65,1001.5,63.637,4.1241,27.04,1098,549.43,138.89,12.546,0.63005,69.78
23.867,1001.9,62.705,4.4238,28.835,1100.1,544.51,143.46,12.959,0.94721,67.301
23.315,1002.2,65.292,4.5487,30.588,1099.8,538.23,150.02,13.37,0.69397,59.861
22.35,1002,69.918,3.8387,25.573,1089.8,549.62,134.33,12.134,1.3389,65.455
22.193,1001.9,71.907,3.804,25.359,1089.1,550.19,132.85,12.111,1.406,65.695
22.624,1001.7,71.452,3.859,25.266,1089.2,550.04,132.74,12.118,1.3866,66.042
22.374,1001.8,70.005,3.842,25.204,1088.7,549.82,132.75,11.945,1.6069,66.859
21.118,1002.1,78.004,3.005,19.821,1056.5,549.92,109.53,10.422,5.1167,57.971
21.084,1002.2,78.889,3.1164,19.833,1056.5,549.96,109.17,10.413,4.6853,55.336
22.461,1002.6,72.752,3.9369,25.217,1088.6,550.13,132.39,12.007,2.1038,67.791
23.549,1003.2,69.248,4.016,25.638,1091.1,549.72,133.8,12.087,1.6781,68.38
24.721,1003.5,65.725,4.7476,30.854,1099.5,537.35,150.27,13.347,1.4538,62.647
24.759,1003.9,63.553,4.7564,30.706,1100,537.85,150.61,13.336,1.1196,61.628
24.621,1004.3,61.302,4.8279,30.783,1099.9,537.93,150.53,13.352,0.69142,61.626
25.007,1004.5,53.688,4.9199,31.041,1099.8,537.4,151.06,13.413,0.78479,63.559
25.275,1005,51.277,4.8421,30.662,1100,538.91,150.13,13.332,1.033,65.635
25.611,1005.2,46.525,4.8034,30.401,1099.9,540.05,149.46,13.245,1.4069,66.793
25.873,1005.5,50.394,4.8666,30.877,1100,537.49,151,13.378,1.5511,63.526
25.656,1005.7,51.942,4.866,31.025,1100,536.79,151.61,13.466,1.163,60.575
25.494,1005.8,47.848,4.7714,31.127,1099.9,537.01,151.41,13.415,0.79558,62.653
24.92,1006.2,51.52,4.6129,29.791,1099.9,541.22,145.95,13.101,0.91847,68.05
21.472,1007,65.158,2.9643,20.276,1058,550.07,109.49,10.587,4.4712,65.083
20.95,1007.4,67.604,2.8896,19.629,1055.8,550.03,108.13,10.46,2.4505,61.32
19.412,1007.8,73.071,2.8829,19.576,1055.9,550.01,109.28,10.457,3.1344,61.497
17.975,1008.2,79.845,2.8729,19.328,1054.8,550.1,109.05,10.353,3.8912,61.575
17.647,1008.8,82.476,2.8838,19.441,1055.3,550.05,109.41,10.332,3.8551,60.118
17.651,1009.6,83.48,2.8973,19.405,1055.1,550.02,109.39,10.367,3.7652,59.136
18.01,1010,81.975,3.3066,22.444,1073.1,550.14,122.63,11.235,2.4408,64.912
18.943,1010.6,77.208,3.6751,25.142,1089.2,549.99,134.22,11.981,1.5999,71.789
19.991,1011,68.641,3.6668,24.923,1088.2,549.82,133.09,11.987,1.8374,75.146
20.782,1011.3,64.131,3.7196,25.198,1089.6,550.03,133.89,12.083,2.8167,79.884
22.795,1011.4,57.635,3.7597,25.141,1089.6,549.86,133.33,12.12,1.1555,72.038
24.39,1011.6,53.622,3.8764,25.474,1091.5,549.77,134.72,12.079,1.2514,72.818
24.787,1011.6,54.527,3.8293,24.982,1089.1,550.43,132.79,12.063,1.4363,70.209
25.119,1011.5,53.53,3.8737,25.354,1090.8,549.97,133.96,12.154,1.3277,68.987
25.794,1011.3,49.075,3.8794,25.402,1090.8,550.12,133.53,12.048,1.6638,69.85
26.549,1011,43.155,3.9177,25.431,1091.2,550.29,133.52,12.22,1.0903,70.389
26.436,1010.8,47.028,3.9239,25.587,1091.9,550.2,134.41,12.092,1.3293,71.8
25.117,1010.7,50.647,3.8974,25.42,1091.2,549.95,134.15,12.052,2.022,71.246
23.916,1010.8,56.027,3.8807,25.481,1091.5,550.04,134.63,12.076,1.6142,67.909
22.651,1010.9,59.623,3.8011,24.998,1089.5,550.24,133.58,12.03,1.5136,67.54
21.102,1011.3,66.201,3.7461,25.308,1090.3,549.83,134.9,12.032,1.1734,66.726
20.843,1011.7,62.291,3.7206,25.204,1089.6,549.9,134.26,12.102,1.0374,65.701
19.214,1012,64.457,3.618,24.645,1087,549.85,132.9,11.908,1.1215,68.133
17.53,1012.2,75.982,3.5536,24.272,1085.3,550.01,132.22,11.899,1.1445,67.334
16.628,1012.1,82.148,2.9797,19.982,1058.6,549.41,112.9,10.623,4.7835,75.319
15.718,1011.8,86.113,2.896,19.369,1055.8,550.03,110.66,10.482,4.4543,64.796
14.72,1011.8,86.509,2.8994,19.315,1055.7,549.91,110.9,10.491,4.3078,67.825
14.005,1012,87.362,2.8666,19.028,1053.9,549.89,109.61,10.422,4.849,72.405
13.449,1012.2,87.301,2.8497,18.951,1053.2,549.89,109.27,10.43,5.8145,80.567
13.322,1012.2,87.771,2.8655,19.075,1053.6,549.61,109.71,10.436,5.5879,77.039
14.17,1012.2,88.103,2.9585,19.58,1055.9,549.46,111.04,10.505,5.2638,71.126
16.799,1012.5,84.511,3.7388,25.087,1088.9,550.02,134.23,11.945,1.6896,71.849
20.022,1012.7,74.189,3.8775,25.57,1091.9,550.21,135.73,12.089,0.91984,74.344
22.241,1012.9,60.237,3.8927,25.4,1091.2,550.34,134.77,12.073,0.76989,78.733
23.856,1013.2,51.304,3.8506,25.009,1089.3,550.09,132.92,12.053,1.2405,71.763
24.761,1013.2,42.713,3.9248,25.468,1092,550.08,134.73,12.167,1.0663,74.676
25.077,1012.9,41.091,3.8691,25,1089.1,550.12,132.33,12.097,1.2628,72.289
25.301,1012.7,43.596,3.9302,25.649,1092.3,549.8,134.76,12.24,1.3386,74.471
25.853,1012.5,45.439,3.9466,25.903,1093.6,549.67,135.52,12.203,1.6476,72.214
26.155,1012.2,47.596,3.9075,25.786,1092.8,549.93,135.12,12.182,1.8449,66.49
25.716,1011.9,54.398,3.8812,25.738,1092.6,549.84,135.14,12.162,0.79846,67.96
25.061,1011.5,62.518,3.8262,25.433,1090.7,549.71,133.89,12.086,0.2904,63.121
23.998,1011.3,70.542,3.8148,25.385,1090.6,550.02,134.1,12.055,0.11523,59.855
22.852,1011.1,73.402,3.759,25.337,1090,550.32,133.95,11.998,1.4848,64.681
21.999,1010.6,75.443,3.7162,25.145,1088.9,550.11,133.56,12.074,1.9051,65.558
21.541,1010.5,76.299,3.7174,25.021,1088.6,549.97,133.45,11.96,1.6066,64.282
20.208,1010.6,77.21,3.6555,24.67,1086.5,550.07,132.13,11.891,2.4144,64.675
19.036,1010.5,75.989,3.1538,21.324,1064.6,548.86,117.47,10.954,5.2925,75.861
17.331,1010.1,78.234,2.8903,19.334,1054.8,550,109.73,10.411,5.0395,66.574
16.513,1009.3,79.018,2.8653,19.152,1053.6,549.98,108.93,10.368,4.8755,67.907
16.572,1008.5,80.938,2.8802,19.143,1053.5,549.95,108.82,10.354,4.5821,67.008
17.141,1007.9,80.017,2.9125,19.228,1053.9,550.09,108.84,10.389,4.1799,66.635
18.191,1007.3,73.292,2.9759,19.464,1055.1,550.01,109.1,10.389,4.1562,65.219
20.123,1007.9,63.736,3.0206,19.663,1056.1,550.02,109.3,10.442,4.0224,63.876
20.14,1007.9,62.279,3.0153,19.763,1056.7,550.01,110.02,10.509,4.1763,65.113
20.959,1008,59.642,3.5873,23.598,1079.1,550.24,126.16,11.59,2.7257,69.23
22.138,1007.8,55.844,3.8659,25.399,1090.1,549.63,133.77,12.033,1.245,73.419
23.404,1007.3,53.379,3.906,25.397,1090.5,549.82,133.58,12.117,1.4836,75.482
24.842,1006.9,53.863,3.9461,25.577,1091.7,549.88,133.9,12.196,1.3003,74.187
25.853,1006.3,57.364,4.0231,26.054,1094,549.84,135.33,12.293,1.5062,74.09
26.627,1005.6,56.929,3.9848,25.787,1092.4,549.79,134.29,12.25,1.4854,71.835
26.373,1004.7,60.463,3.9991,25.849,1092.5,550.09,134.38,12.238,1.3292,69.61
26.709,1004.4,58.162,3.991,25.818,1092,550,133.78,12.194,1.5883,69.412
27.109,1003.7,51.409,4.0249,26.052,1092.9,549.96,134.13,12.255,1.0126,71.879
27.621,1002.8,45.881,3.9923,25.852,1091.6,550.24,133.14,12.232,1.3506,72.812
27.048,1002.2,49.291,3.9585,25.65,1090.5,550.3,132.74,12.097,1.8584,70.074
26.581,1001.9,51.588,3.9564,25.992,1092.4,550.29,134.38,12.158,1.6393,68.484
25.571,1002,52.513,3.9035,25.526,1090.2,550.34,133.3,12.159,1.3873,68.842
23.733,1001.9,59.379,3.8117,25.268,1089.6,549.7,133.9,12.047,1.2113,67.772
22.148,1002,72.386,3.8056,25.443,1090.8,550.23,135.36,12.066,1.3666,66.098
21.285,1001.8,76.605,3.7499,25.002,1088,549.85,133.43,12.029,0.77131,63.546
20.893,1001.6,78.655,3.7346,24.855,1087.1,549.96,132.71,11.929,0.96895,64.669
20.521,1001.5,81.171,3.3696,22.3,1071.9,549.94,121.61,11.226,1.9301,60.222
20.162,1001.5,83.646,3.0055,19.665,1055.8,549.99,109.78,10.48,3.8534,57.663
19.749,1001.3,85.039,2.9815,19.586,1055,549.98,109.37,10.471,4.0931,59.621
19.447,1001.1,85.674,2.9784,19.56,1054.9,549.85,109.35,10.385,4.0281,59.594
19.275,1001.3,87.115,2.9941,19.683,1055.5,549.86,109.77,10.372,4.1953,59.571
19.477,1001.6,88.452,2.9776,19.663,1055.3,550,109.49,10.444,4.3703,60.177
19.594,1002,88.836,3.4272,22.614,1072.9,549.8,122.56,11.311,2.8387,63.984
21.124,1002,90.149,3.8716,25.629,1090.4,549.56,135.08,12.085,1.3091,66.607
22.661,1002.3,90.161,3.8808,25.528,1089.9,549.96,134.23,12.032,1.56,67.425
24.087,1002.3,81.68,3.8736,25.296,1088.6,550.05,132.76,12.073,1.3381,70.421
25.918,1002.4,73.359,3.9911,25.802,1091.3,550.11,134.52,12.115,0.95074,69.867
26.829,1002.5,65.055,4.0221,25.659,1090.7,550.22,133.57,12.018,0.76783,67.364
27.535,1002.5,61.432,4.0328,25.394,1089.4,550.21,132.22,12.063,0.39685,65.215
28.417,1002.3,59.472,4.0999,25.579,1090.7,550.12,132.69,12.151,0.8609,66.09
29.028,1002.2,54.84,4.1563,25.815,1091.7,549.93,133.19,12.202,1.4952,65.891
29.121,1002,53.414,4.1483,25.678,1091.1,549.97,132.73,12.199,1.2668,64.722
28.541,1001.7,56.802,4.1266,25.797,1091.6,549.74,133.38,12.172,1.2462,65.771
27.779,1001.6,56.209,4.058,25.792,1091.5,549.9,133.49,12.159,0.42367,64.691
26.997,1001.6,50.918,4.0474,25.717,1091.2,549.89,133.39,12.182,0.38117,66.289
25.674,1001.8,54.588,3.966,25.469,1090.2,550.23,133.45,12.119,0.71757,66.715
24.899,1002,49.542,4.5221,29.262,1096.5,541.01,143.71,12.985,0.70245,70.514
24.856,1002.2,57.176,4.001,25.505,1089.8,549.4,133.68,12.058,1.1307,67.376
24.489,1002.2,64.808,3.9184,24.92,1087.5,550.13,131.85,12.006,1.2346,64.461
24.095,1002.3,64.989,3.9418,25.527,1090.1,550.12,133.8,12.14,1.0838,67.021
22.655,1002.1,70.978,3.7011,24.417,1083.4,549.95,129.52,11.778,2.1539,64.004
21.619,1001.9,76.724,3.0279,19.598,1054.8,550.07,108.67,10.452,4.1022,53.826
20.18,1001.6,76.912,2.9865,19.519,1054.4,550.2,108.98,10.362,4.5675,58.62
18.659,1001.3,80.415,2.9339,19.266,1053.1,550,108.38,10.301,4.1572,58.157
17.894,1001,85.49,3.012,19.633,1055.3,549.93,110.19,10.383,4.1333,58.716
18.084,1001,86.857,3.0305,19.553,1054.7,550.01,109.44,10.324,3.4945,58.775
19.352,1000.7,91.045,3.2595,20.994,1063,550.02,114.82,10.759,2.6932,58.261
22.213,1000.7,84.114,4.0213,25.746,1090.8,549.84,134.3,12.049,0.91584,70.016
25.126,1000.9,68.126,4.1041,25.746,1091.2,550.3,133.98,12.138,0.40025,68.933
26.491,1001.1,55.924,4.0908,25.46,1089.7,550.12,132.54,12.002,0.32012,73.205
27.418,1001,51.06,4.1321,25.297,1088.9,549.65,131.77,12.01,0.72521,72.577
27.922,1000.9,50.581,3.5603,21.388,1066,550.08,114.9,10.988,2.5522,67.203
28.422,1001,49.572,4.7656,29.807,1098.5,540.66,145.71,13.108,2.7016,79.652
28.052,1001,45.375,4.0751,25.599,1089.3,549.81,132.54,12.044,0.29198,63.802
26.312,1001.5,40.043,4.0274,25.827,1090.6,550.01,133.19,12.128,1.5119,71.451
25.397,1002.1,47.095,3.9814,25.363,1089.6,549.89,132.91,11.997,1.596,66.79
23.969,1002.6,53.835,3.4721,21.999,1070.4,549.97,119.38,11.222,2.514,56.589
22.925,1003.2,57.173,3.9228,25.362,1090,549.95,134.23,12.046,1.6463,68.947
21.981,1003.7,64.633,3.8733,25.094,1088.8,550.19,133.73,11.979,2.1156,67.56
21.021,1004.2,59.171,3.7941,24.984,1088.5,549.9,133.7,12.005,2.0167,70.51
19.748,1004.7,63.152,3.7417,24.636,1086.9,550.15,132.96,11.898,1.5979,69.808
18.66,1005,78.302,3.723,24.61,1086.2,549.93,132.92,11.923,1.6013,65.965
18.007,1005.1,82.209,2.9938,19.394,1055,550.12,109.63,10.467,4.4644,59.868
17.493,1005.3,84.73,2.9945,19.211,1054.3,549.95,109.36,10.363,4.7522,62.43
17.287,1005.5,85.494,2.9594,19.224,1053.5,550,108.75,10.254,4.6373,61.899
17.087,1005.5,84.842,2.9649,19.111,1053,549.84,108.54,10.321,4.8601,62.57
16.667,1005.7,85.903,3.0018,19.371,1054.6,549.93,109.7,10.466,4.7522,60.852
17.181,1005.8,86.209,3.0996,19.946,1058,550.12,111.73,10.558,3.9894,58.898
19.346,1006.1,80.136,2.9544,18.762,1048.6,549,104.61,10.174,5.8348,62.726
21.617,1006.4,61.43,3.9201,25.229,1088.3,550.13,132.88,11.978,1.8899,73.044
23.409,1006.9,61.206,4.4016,28.597,1095.2,542.17,143.39,12.853,1.4468,69.434
25.143,1007.4,64.935,4.7035,30.723,1099.8,537.93,151.12,13.403,1.7539,62.465
26.067,1007.4,64.885,4.7349,30.804,1100,537.63,151.4,13.38,1.2502,58.745
26.319,1007.1,64.228,4.7232,30.867,1100,537.41,151.59,13.41,1.4283,57.659
26.86,1006.9,58.96,4.7929,31.159,1099.9,536.56,152.41,13.481,1.3046,55.94
27.654,1006.4,49.936,4.8383,30.953,1099.9,537.35,152.36,13.414,1.0876,58.619
28.27,1006.2,46.747,4.895,31.321,1100,536.01,152.93,13.523,0.91942,58.45
27.984,1006.1,45.838,4.7835,30.794,1099.9,537.92,151.64,13.369,0.96436,59.705
27.195,1006.1,40.528,4.7943,30.928,1100,537.53,152.12,13.426,1.457,64.201
26.388,1006.2,40.73,4.7877,31.122,1099.9,536.74,152.9,13.464,1.1504,62.733
24.066,1006.6,45.307,4.8711,32.107,1100,532.92,156.03,13.671,1.2458,57.037
22.144,1007.1,49.777,4.7532,31.547,1099.9,534.52,155.39,13.558,1.4045,58.871
21.736,1007.3,54.077,4.7322,31.582,1100.1,534.92,154.99,13.655,1.2957,58.002
21.027,1007.1,59.244,4.6013,30.626,1099.8,537.99,152.85,13.376,1.6063,60.13
20.623,1006.9,64,4.662,31.101,1100,536.54,153.9,13.485,1.0017,56.742
21.202,1006.1,65.162,4.7084,30.901,1099.8,536.99,153.25,13.43,0.92019,56.962
20.059,1005.6,73.952,4.628,30.809,1099.9,537.47,153.36,13.435,0.73907,56.339
18.178,1005,68.632,4.6342,31.093,1100.1,535.81,155.59,13.499,1.2438,57.438
17.461,1005.3,69.504,3.6544,23.949,1076.3,546.8,128.76,11.675,2.9678,61.793
17.219,1005.5,71.125,3.0263,19.386,1054.5,550.33,109.49,10.456,5.1184,62.202
17.269,1005.5,75.244,3.0932,19.88,1057.7,549.93,111.82,10.597,4.6428,62.879
16.841,1005,82.571,2.9251,18.488,1046.7,548.46,104.87,10.131,7.6251,79.684
17.557,1004.3,88.365,2.933,18.518,1049,549.94,105.12,10.12,6.4296,67.109
18.211,1003.8,91.739,3.1541,19.956,1058.5,549.95,112.07,10.545,4.4882,60.501
17.971,1004.5,93.138,3.8317,24.722,1086.7,549.99,133.29,11.904,1.7021,65.822
17.529,1003.4,95.786,3.6651,23.454,1080,549.95,127.95,11.549,1.9367,63.847
18.373,1002,94.521,3.2114,20.179,1059.4,549.95,112.49,10.649,3.7086,59.245
19.043,1001.9,92.461,3.1183,19.6,1055.1,549.99,109.32,10.397,4.2045,57.844
20.172,1002.3,86.861,3.4302,21.568,1067.2,549.89,118.03,11.027,3.1142,60.57
19.952,1002.1,86.522,3.7598,24.121,1082.4,550.1,129.37,11.679,1.5473,62.323
20.668,1001.8,83.864,3.3364,21.281,1065.6,549.97,116.63,10.904,2.8802,58.72
20.888,1002.1,81.96,3.1103,19.616,1055.7,550.03,109.33,10.379,3.8851,57.272
20.442,1002.3,80.44,3.114,19.773,1056.9,550.04,110.31,10.454,3.5993,57.955
20.178,1002.7,80.169,3.1044,19.702,1056.2,550.02,109.89,10.51,3.9131,58.752
19.558,1003,83.147,3.1009,19.649,1056.1,550.04,110.07,10.467,3.853,58.557
19.161,1003.8,85.839,3.0664,19.552,1055.9,550.14,109.96,10.396,4.0151,59.056
18.504,1004.3,91.114,3.0662,19.437,1055.3,550.04,109.68,10.393,4.2729,59.487
17.517,1004.5,95.364,3.0397,19.108,1053.5,549.94,108.57,10.399,4.8775,60.216
17.058,1004.6,97.474,3.059,18.981,1052.7,549.9,108.1,10.34,4.9853,63.781
16.526,1004.8,95.86,3.0791,18.989,1053,549.99,108.52,10.383,4.9882,63.278
16.246,1005.1,93.239,3.003,18.933,1052.7,549.99,108.29,10.299,4.9358,64.371
16.2,1005.5,92.437,2.992,19.041,1052.9,550.03,108.39,10.241,4.5821,63.309
15.958,1005.8,94.295,3.0468,18.99,1053.3,550.06,108.67,10.291,4.4421,63.335
15.902,1006.5,93.727,3.0559,19.31,1054.7,549.97,109.83,10.311,4.1992,63.453
16.282,1007.3,92.333,2.9956,19.083,1053.6,550.03,108.79,10.263,4.5226,62.385
17.292,1007.7,89.292,3.0386,19.455,1055.5,549.98,109.76,10.382,4.4209,62.481
18.666,1008.2,80.557,3.8734,25.351,1090.2,549.94,135.24,12.007,1.442,71.344
19.946,1008.6,74.085,3.8888,25.098,1088.7,550.01,133.4,11.948,1.3477,69.289
21.213,1008.7,69.975,3.9148,25.034,1088.2,549.72,132.78,11.935,1.1532,67.537
22.51,1008.8,67.968,4.0601,25.276,1090.1,550.27,134.13,12.052,0.96853,71.251
23.994,1008.8,64.509,4.1013,25.339,1090.7,549.94,134.17,12.08,1.6896,71.025
25.696,1008.8,59.047,4.0749,25.006,1089.1,549.97,132.62,12.102,1.1142,64.611
26.57,1008.8,56.122,4.0809,25.128,1089.7,550.08,132.78,12.108,0.71843,63.509
26.443,1008.8,54.709,4.1215,25.292,1090.4,549.8,133.48,12.168,0.79471,66.835
26.162,1008.6,55.243,4.1231,25.306,1090.4,549.73,133.35,12.121,1.8834,71.992
25.682,1008.4,54.541,4.1164,25.553,1091.5,550.11,134.3,12.129,2.7075,77.816
24.639,1008.1,61.232,4.0215,25.293,1089.7,549.91,133.17,12.004,2.4975,71.963
23.976,1008,66.74,4.025,25.538,1090.9,549.88,134.2,12.167,2.1458,68.988
23.17,1008.2,75.842,4.0174,25.686,1091.9,549.74,135.49,12.115,2.3921,68.592
22.757,1008.7,78.895,3.8752,25.29,1089.5,549.98,133.8,11.967,2.0312,64.85
21.607,1009.1,82.547,3.8596,25.166,1088.9,550.04,133.75,11.999,2.5706,63.39
20.523,1008.9,83.787,3.8236,25.01,1088.2,549.87,133.67,11.97,2.12,64.027
19.759,1008.7,85.24,3.7769,24.714,1086.6,549.79,132.51,11.868,1.8164,64.329
18.776,1008.4,87.259,3.7802,24.551,1085.8,550.07,132.41,11.876,1.6373,63.912
17.836,1008.3,89.19,3.2031,20.624,1062.1,550.04,115.01,10.75,4.0083,62.34
17.249,1008.2,90.909,2.9828,19.05,1052.7,549.96,108.21,10.325,5.2928,62.273
16.725,1008.2,92.184,3.0119,19.272,1054.1,550.03,109.37,10.43,5.1011,61.558
16.415,1008.1,92.779,3.0346,19.291,1054.2,550.06,109.5,10.438,4.8131,61.433
16.085,1008.2,92.727,3.0399,19.245,1054.1,549.99,109.49,10.417,5.3123,64
16.718,1008.5,94.842,3.221,20.544,1061.9,550.03,114.8,10.695,3.9277,62.155
18.585,1008.8,93.191,3.9364,25.453,1090.3,550.23,135.31,12.067,2.5222,68.755
20.92,1009.1,83.412,3.9821,25.556,1090.8,550.12,134.85,12.113,2.1576,67.609
25.302,1009.3,63.792,3.9751,25.395,1090.2,549.6,133.43,12.129,0.24376,68.832
26.419,1009.3,55.174,4.0439,25.344,1090,549.7,132.95,12.113,1.0285,70.029
26.738,1009.1,54.39,4.0581,25.286,1089.8,549.7,132.91,12.14,0.92248,64.507
26.24,1008.8,61.406,3.9503,25.082,1088.8,549.61,132.18,12.102,0.43405,50.14
26.456,1008.5,64.463,3.9911,25.31,1090,549.62,133.09,12.048,0.74264,58.072
26.738,1008.1,61.192,4.0177,25.61,1091.7,549.62,134.14,12.209,1.868,68.36
26.035,1008.1,59.627,3.9932,25.493,1090.9,549.64,133.92,12.146,1.3935,69.822
22.845,1008.6,70.533,3.9016,25.169,1089.5,550.22,133.83,12.01,1.8855,69.117
21.076,1009.1,79.22,3.8562,25.022,1089.4,549.86,134.42,11.971,2.5474,68.112
20.457,1009.2,79.833,3.8237,25.014,1088.2,550.15,133.39,11.955,2.9994,69.064
20.377,1009.6,79.858,3.8246,24.794,1087.2,549.96,132.71,11.959,2.7714,66.804
19.878,1009.9,81.07,3.8216,24.9,1087.7,550.06,133.36,11.927,1.8989,64.574
19.368,1010.1,83.556,3.778,24.715,1086.7,550.07,132.78,11.945,1.8653,64.708
18.579,1010.3,87.181,3.7952,24.588,1086.4,549.98,132.75,11.94,2.3622,65.415
18.052,1010.1,91.416,3.8119,24.585,1086.3,549.98,132.76,11.961,1.5344,61.932
17.351,1010,90.817,3.7934,24.425,1086.1,550.13,132.98,11.95,1.5442,62.392
16.696,1010,92.014,3.8288,24.743,1088,550.07,134.57,12.02,1.5587,65.31
16.39,1010.1,92.965,3.8092,24.512,1087.1,550.14,133.83,11.994,1.7068,64.374
16.302,1010.2,93.334,3.6585,23.47,1080.9,550.05,129.13,11.657,2.4501,64.945
16.505,1010.5,93.019,3.0325,19.029,1054,550,108.93,10.394,4.8404,62.384
17.543,1010.7,90.845,3.879,25.026,1089.4,549.98,135.09,11.996,1.6292,67.66
19.648,1011.3,84.094,3.9399,25.244,1089.6,549.7,134.17,12.021,0.8966,67.959
21.924,1011.9,72.915,3.9983,25.446,1091,549.81,134.53,12.115,1.688,69.086
23.396,1012.1,75.636,3.9835,25.23,1089.9,549.86,133.44,12.041,0.54842,63.13
24.903,1012.2,64.108,3.9707,25.425,1090.7,550.28,133.86,12.141,0.73752,65.068
25.557,1011.8,62.989,4.0125,25.551,1091.5,550.29,134.24,12.062,0.89415,66.256
26.02,1011.6,69.081,3.998,25.202,1089.8,549.73,132.97,12.035,1.717,62.697
26.843,1011.8,68.187,4.1205,25.606,1092,549.87,134.79,12.266,1.4376,62.269
27.15,1011.8,61.316,4.5061,28.321,1095.1,542.66,141.99,12.813,1.4319,63.256
25.63,1011.8,66.33,4.3695,27.445,1094.2,545.21,140.71,12.573,1.5537,62.756
24.471,1011.3,69.732,3.9474,25.117,1088.8,550.27,132.64,12.058,1.5512,63.54
23.89,1011.3,68.686,4.0033,25.441,1090.5,550.35,133.84,12.071,1.3925,65.06
23.52,1011.8,75.416,4.0075,25.443,1090.9,550.24,134.54,12.198,1.0352,62.925
22.204,1012,82.225,3.9445,25.312,1090.1,549.94,134.18,12.139,1.4407,62.081
21.391,1012,82.548,3.9229,25.198,1089.6,549.8,134.16,12.131,1.4002,63.311
21.051,1012.3,82.548,3.8428,24.906,1087.9,549.94,132.93,12.043,0.70801,61.123
20.522,1012.4,85.085,3.811,24.689,1086.7,550.02,132.31,11.894,0.76179,61.319
19.709,1012.6,88.467,3.8538,25.012,1088.7,549.76,134.33,12.015,0.96521,62.106
18.602,1012.6,90.485,3.8263,24.726,1087.6,550.14,133.6,12.022,1.3067,62.136
17.873,1012.4,92.588,3.8569,24.832,1088.1,550.03,134.15,11.975,0.92482,61.846
17.473,1012.2,93.862,3.8435,24.678,1087.5,549.98,133.77,11.914,0.99649,61.941
17.181,1012.2,94.448,3.8232,24.618,1086.9,549.86,133.38,11.885,1.9672,64.773
16.955,1012.4,95.436,3.3728,21.438,1067.6,550.08,118.85,10.958,3.7937,62.854
16.676,1012.7,94.378,3.2518,20.653,1063,550.05,115.62,10.807,4.4011,62.313
17.931,1012.9,96.272,3.8936,25.201,1089.7,550.33,135.13,11.989,0.57871,64.054
19.94,1013.1,93.487,3.9742,25.354,1090.1,549.97,134.34,12.036,0.70531,63.806
21.93,1013.2,82.103,3.9787,25.259,1089.6,550.09,133.37,12.095,0.65597,64.925
23.763,1013.2,71.909,3.9993,25.284,1089.7,549.97,132.94,12.045,0.17049,64.274
25.836,1013.2,66.452,4.8961,31.24,1100.1,535.66,152.03,13.575,0.4369,58.32
25.285,1013.4,70.299,4.8688,31.503,1100,534.87,153.06,13.573,0.73598,56.715
20.644,1013.6,85.359,4.7188,30.952,1100,536.33,152.44,13.506,1.1174,59.095
19.768,1013.3,90.128,3.8676,24.932,1088.2,549.88,133.41,12.026,1.6247,61.943
20.606,1013.1,91.192,3.9069,25.13,1089.2,550.29,133.86,12.079,1.2695,61.314
21.196,1013.4,87.518,3.8959,25.035,1089.1,550,133.65,12.011,2.0187,64.663
20.995,1013.2,88.906,3.8908,25.075,1089.1,550.08,133.87,12.104,1.8444,63.919
21.135,1012.9,90.813,3.922,25.168,1089.4,550,133.89,12.07,1.8975,63.624
21.635,1013.2,85.226,3.9522,25.332,1090.2,550.13,134.25,12.132,1.7483,64.918
21.404,1013.3,89.563,3.94,25.308,1090,549.8,134.5,12.145,1.6048,62.794
20.742,1013.3,91.202,3.9375,25.162,1089.5,549.97,134.4,11.994,1.9463,63.871
19.911,1013.6,91.775,3.9115,24.983,1088.7,550.1,134.11,12.031,2.0799,64.073
18.999,1013.3,92.601,3.8883,24.876,1088.2,549.96,134.04,12.024,2.0056,64.805
18.302,1013.3,94.081,3.8748,24.822,1087.9,550.09,133.93,12.052,1.9539,64.271
17.633,1013.4,94.284,3.8966,24.814,1088.1,549.9,134.33,12.028,1.3204,63.61
17.146,1013,95.076,3.8949,24.825,1088,549.86,134.44,12.013,1.5582,64.9
16.818,1012.6,94.806,3.8451,24.552,1086.8,550.35,133.54,11.995,1.6481,64.675
16.497,1012.4,94.599,3.8288,24.577,1086.7,550.01,133.73,11.97,1.8366,65.793
16.364,1012.5,94.184,3.8349,24.646,1087.2,549.99,133.93,11.991,1.7216,66.172
16.273,1012.6,94.179,3.8263,24.616,1087,549.99,133.79,11.95,2.1596,66.297
17.18,1012.6,96.546,3.9231,25.275,1090.2,550.09,135.72,12.06,2.0686,66.772
19.317,1012.7,96.49,3.9414,25.173,1089.3,549.72,134.08,12.019,2.4397,64.297
21.736,1013,90.624,4.024,25.188,1089.4,550.35,133.29,12.022,1.9264,63.035
24.448,1013.1,81.557,4.067,25.173,1089.6,550.15,133.13,12.145,1.652,63.936
26.378,1013.1,71.495,4.0846,25.368,1090.6,549.9,133.88,12.127,1.9605,65.729
26.38,1012.8,70.81,4.0351,25.269,1089.9,550.15,133.15,11.992,1.961,64.865
25.825,1012.4,73.035,4.0231,25.125,1089.1,550.15,132.85,11.978,2.0825,62.752
24.449,1012.6,76.172,3.9619,25.449,1090.4,549.91,134,12.138,2.1653,63.618
23.675,1012.5,78,3.9482,25.471,1091.1,549.45,134.64,12.171,1.7792,63.758
23.787,1011.5,75.147,3.9506,25.385,1090.3,549.58,133.82,12.189,0.99677,63.617
24.937,1010.9,64.866,4.0225,25.74,1091.6,549.73,134.14,12.111,0.65137,65.388
25.884,1010.4,66.129,3.9942,25.395,1089.7,549.91,132.78,12.104,0.84249,62.799
25.721,1010.5,71.204,3.9994,25.401,1089.9,549.92,133.32,12.055,1.7376,63.346
23.745,1010.4,73.749,3.9284,25.328,1089.5,549.95,133.76,12.091,1.7831,65.505
22.191,1010.3,77.982,3.8915,25.106,1088.6,549.89,133.45,12.046,1.8732,64.159
20.784,1010.5,83.119,3.8984,25.106,1088.7,549.89,133.94,12.085,1.9121,63.707
19.653,1010.3,88.248,3.8407,24.766,1087.5,549.8,133.42,11.993,1.7407,62.334
18.867,1010.2,90.065,3.8279,24.67,1086.9,549.87,133.01,11.971,2.1175,63.333
18.354,1010,91.055,3.8579,24.817,1087.7,550.01,133.63,12.046,1.2014,63.46
18.314,1009.6,90.012,3.8343,24.792,1087.4,550.01,133.46,11.905,1.3701,64.328
17.915,1009.3,90.624,3.3949,21.72,1069.7,550.05,120.31,11.145,2.3201,60.926
17.532,1009,92.739,3.5534,22.661,1075.4,549.92,124.65,11.474,2.1993,61.74
17.331,1009,93.253,3.4223,21.788,1070.3,549.98,120.94,11.128,2.1494,61.521
17.678,1009,93.404,3.2296,20.44,1061.6,549.97,114.11,10.64,3.7536,60.204
18.756,1009,96.095,3.0141,18.799,1050.8,549.92,105.58,10.178,6.2696,67.624
20.673,1009.2,92.132,2.9995,18.56,1049.1,550.03,104.02,10.081,5.4731,57.087
22.01,1009.5,87.221,4.0284,25.412,1090.1,550.14,134.11,12.062,2.0124,64.844
23.017,1009.6,82.27,4.0395,25.431,1090.4,549.94,133.9,12.173,1.5169,63.762
24.237,1009.7,76.215,4.0174,25.434,1090.5,549.98,133.69,12.142,1.3676,64.757
25.004,1009.4,69.98,4.0543,25.634,1091,549.96,133.73,12.094,0.90851,65.581
25.521,1009,66.57,4.0934,25.62,1091.5,549.97,133.59,12.219,0.87712,65.599
24.971,1008.7,67.34,4.0699,25.604,1091.3,550.13,133.79,12.18,0.75622,65.047
24.962,1008.4,65.867,4.0788,25.736,1091.6,550.02,133.81,12.185,0.93897,65.798
25.806,1008,62.333,4.0926,25.867,1092.3,550.05,134.26,12.168,1.0444,67.584
25.951,1007.7,60.724,4.1165,25.943,1092.8,549.9,134.52,12.132,1.2019,67.963
25.962,1007.8,59.582,4.0605,25.613,1091.6,549.9,133.61,12.084,1.5997,67.808
24.812,1008.4,66.115,4.0361,25.504,1090.8,549.65,133.73,12.036,0.91898,64.914
23.176,1008.8,74.702,3.9562,25.241,1089.6,550.08,133.58,11.981,1.3294,63.237
21.743,1008.7,82.242,3.9414,25.066,1089.2,549.99,133.64,12.063,1.2155,61.897
20.893,1009.2,87.965,3.4828,22.047,1072,549.87,121.1,11.189,2.1075,54.032
20.162,1009.4,91.169,3.7855,24.07,1083.5,550.1,129.89,11.802,1.4109,59.13
19.547,1009.6,92.896,3.835,24.553,1086.2,549.96,132.07,11.96,1.1361,59.935
19.327,1009.6,93.804,3.8716,24.669,1087.4,549.96,133.1,11.935,0.95725,61.88
18.813,1009.5,94.422,3.8103,24.044,1083.6,549.8,130.48,11.816,1.6491,70.36
18.31,1009.4,95.731,3.1136,19.268,1055.1,550.13,109.3,10.434,3.935,61.022
17.872,1009.3,96.423,3.1213,19.31,1055.3,550.11,109.6,10.423,4.4382,59.707
17.685,1009.7,98.851,3.1363,19.278,1052.6,548.54,108.98,10.434,7.8492,65.206
18.654,1010.1,99.937,3.121,19.248,1054.2,549.95,108.3,10.357,5.3868,56.875
20.528,1010.6,96.055,3.0011,18.606,1049.8,549.96,104.16,10.169,5.9863,55.345
22.466,1011,82,3.8245,24.193,1082.8,549.84,128.04,11.788,2.7524,62.361
24.069,1011.5,72.415,4.0249,25.459,1090.2,550.43,132.94,12.023,1.7316,66.696
25.194,1011.8,66.432,4.0324,25.507,1090.7,550.02,132.97,12.017,1.3265,67.676
26.236,1011.7,63.045,4.0625,25.557,1091.2,550.29,133.15,12.06,1.1512,67.135
26.659,1011.4,63.324,4.0681,25.549,1091.3,550.4,133.25,12.075,1.4703,66.483
26.838,1011.2,64.541,4.0136,25.225,1089.4,550.46,131.82,12.125,1.9277,63.336
27.113,1010.9,61.463,4.0672,25.393,1090.6,550.2,132.36,12.055,2.0784,65.519
27.023,1010.8,61.267,4.0755,25.508,1091.4,550.31,133.12,12.119,1.8088,66.347
26.088,1010.6,62.899,3.8867,24.22,1083.8,550.01,127.51,11.743,2.3663,63.976
25.408,1010.6,65.677,3.2674,20.116,1059.1,550.05,109.91,10.531,4.3044,54.327
24.655,1011.1,67.758,3.2115,20.001,1058.1,550.01,109.52,10.511,4.0693,54.49
23.874,1011.4,70.995,3.4361,21.969,1069.5,550.1,118.42,11.033,3.876,59.944
22.846,1011.9,75.586,3.9178,25.369,1090,549.69,133.83,12.088,1.9541,66.101
21.754,1012.1,81.329,3.4511,22.097,1071.3,549.94,120.2,11.261,3.1106,57.979
20.705,1012,86.452,3.7523,24.134,1083.3,550.08,129.39,11.791,2.5693,60.958
20.035,1012.1,89.639,3.8476,24.768,1087.1,550,132.54,11.876,2.1869,62.789
19.111,1012.1,91.837,3.7509,23.998,1082.8,549.91,129.52,11.743,3.0068,64.832
18.273,1012.1,93.364,3.7041,23.663,1080,549.6,128.38,11.599,3.2342,68.88
17.734,1012,94.972,3.1088,19.332,1055.2,550.1,109.47,10.408,5.2301,61.304
17.171,1012.1,95.599,3.1107,19.353,1055.1,550.11,109.7,10.455,5.0467,61.018
16.81,1012.1,96.161,3.078,19.141,1054.1,550.06,109.03,10.443,4.7304,61.849
16.623,1012.2,97.208,3.1107,19.225,1054.6,550.08,109.3,10.461,4.6017,61.533
17.587,1012.1,98.966,3.1176,19.375,1054.5,549.89,108.7,10.352,5.3313,61.854
22.209,1012.3,86.316,3.9447,25.074,1087.2,549.43,132.26,11.931,1.8633,68.209
23.985,1012.3,80.629,4.0215,25.51,1091.1,549.93,134.12,12.052,1.9959,65.83
25.994,1012.5,68.028,4.0013,25.636,1091.7,549.87,134.33,12.091,1.8984,67.919
26.489,1012.3,61.112,4.0045,25.46,1090.7,550.02,133.15,12.085,2.3988,70.316
26.921,1011.9,56.987,4.0074,25.376,1090.3,549.62,132.64,12.178,1.8793,67.956
27.263,1011.5,55.069,4.076,25.871,1092.9,549.81,134.45,12.285,0.74143,65.604
27.919,1011.1,46.135,4.0984,25.984,1093.2,549.96,134.24,12.187,1.2098,68.072
29.188,1010.6,35.853,4.1941,26.095,1093.8,550.17,134.23,12.322,4.5949,69.194
29.835,1009.9,32.792,4.1837,26.154,1093.9,550.33,134.05,12.315,4.3949,70.152
29.782,1009.4,34.641,4.1372,26.081,1093.2,550.13,133.77,12.162,3.846,70.787
28.906,1009.1,41.773,4.1117,26.129,1093.5,550.39,134.38,12.141,4.0762,66.944
26.876,1009,54.735,4.0005,25.74,1091.2,549.86,133.7,12.064,4.3059,62.315
24.996,1009.1,60.979,3.9326,25.475,1090,549.92,133.72,12.039,4.1632,61.426
23.297,1009.3,62.577,3.6712,23.787,1080.8,550.07,127.15,11.659,5.0518,57.636
21.827,1009.3,64.572,3.8269,25.094,1088.3,549.99,133.45,12.022,4.8038,62.798
20.485,1009.6,70.277,3.8266,24.964,1087.6,549.98,133.36,11.943,4.9008,61.598
19.67,1009.8,76.099,3.8313,24.988,1088,550.2,133.65,12.034,4.8723,60.787
19.176,1009.8,79.708,3.0865,19.696,1056.6,549.91,110.25,10.508,7.044,56.168
19.023,1009.3,79.755,3.0625,19.638,1056,550.05,109.86,10.443,6.9326,55.627
19.471,1008.9,76.844,3.0606,19.67,1055.9,549.9,109.65,10.48,7.0352,55.903
19.2,1008.4,79.226,3.084,19.641,1056,549.91,109.84,10.472,7.0433,55.714
19.24,1008.1,82.748,3.0864,19.728,1056.4,549.99,110.09,10.456,7.1553,54.897
19.971,1008.1,85.921,3.4066,21.726,1067.8,550,118.27,11.031,6.5229,54.383
21.716,1007.9,86.566,3.9417,25.21,1088.4,549.91,132.87,11.917,4.8278,58.501
23.386,1007.6,89.019,4.0202,25.249,1089,550,132.73,11.944,5.0208,55.061
25.329,1007.5,83.614,4.0545,25.45,1090.1,549.93,133.43,12.058,4.8251,55.519
26.992,1007.5,73.09,4.0661,25.495,1090.1,549.93,133.26,12.078,4.5719,55.653
26.953,1007.5,67.34,4.0569,25.596,1090.8,549.8,133.55,12.002,4.543,58.264
27.214,1007,58.25,4.0512,25.52,1090,549.7,132.46,12.025,4.3844,62.41
28.358,1006.5,43.381,4.181,26.168,1093.4,549.61,133.87,12.194,4.5783,67.325
29.906,1006.1,35.884,4.2099,26.324,1094.1,550.19,133.87,12.249,4.4991,69.598
30.724,1005.6,30.899,4.2401,26.281,1093.8,550.14,133.71,12.298,4.614,70.929
31.06,1005,27.504,4.2391,26.519,1094.9,550.15,133.95,12.403,4.5594,73.445
30.164,1004.5,31.204,4.1627,26.316,1093.7,550.24,133.67,12.214,4.9669,70.733
28.069,1004.3,45.102,4.1205,25.96,1092.4,549.98,133.69,12.149,4.705,66.225
26.06,1004.2,51.171,4.0611,25.766,1091.6,549.86,134.16,12.06,5.0478,65.178
24.186,1004,61.366,3.9999,25.522,1090.2,549.76,133.78,12.155,4.999,64.128
23.292,1004.1,68.132,4.0308,25.712,1091.3,549.66,134.8,12.19,5.3173,62.687
22.768,1003.8,74.161,3.9731,25.425,1089.5,549.56,133.69,12.13,5.4234,61.149
22.521,1003.3,74.431,3.9701,25.335,1089.1,549.56,133.36,12.081,5.4115,61.18
22.069,1002.7,76.987,3.9744,25.399,1089.7,549.85,134.16,12.132,5.4348,61.596
21.628,1002.8,81.238,3.9819,25.396,1089.9,549.98,134.55,12.123,5.7367,61.105
21.407,1002.9,88.839,3.9581,25.174,1088.7,550.11,133.53,12.076,5.466,57.971
21.285,1003.7,91.732,3.9341,24.987,1088.2,549.92,133.13,12.046,5.8373,56.588
21.083,1005,94.184,3.4971,22.194,1071.1,549.75,120.54,11.178,7.1636,52.58
20.812,1004.6,96.491,3.9166,24.997,1088,549.91,133.48,11.984,6.0959,57.641
20.737,1004.9,90.079,3.888,25.239,1089.8,549.87,134.82,11.984,5.6308,59.625
21.115,1005.2,90.368,3.9873,25.369,1090,550.1,134.6,12.064,5.6352,58.862
21.598,1004.1,94.777,4.0238,25.391,1089.9,549.69,134.54,11.983,6.0015,58.162
22.993,1004.3,86.113,4.0086,25.318,1089.1,550.22,133.24,12.116,5.6366,58.189
24.318,1004.4,76.647,4.0615,25.715,1091.4,549.94,134.61,12.193,5.4873,60.578
24.861,1004.7,73.883,4.1404,25.846,1092.4,550.09,135.23,12.267,5.699,61.426
25.105,1005.1,72.298,4.1372,25.684,1091.7,550.06,134.49,12.156,4.9394,61.891
25.374,1004.7,71.609,4.1552,25.732,1091.9,550.07,134.56,12.127,5.5676,60.776
25.893,1003.9,64.392,4.1484,25.996,1093,549.88,135.12,12.216,5.2249,63.179
25.803,1004,66.539,4.1396,25.932,1092.6,549.98,134.97,12.241,5.4793,62.667
25.446,1004.1,68.23,4.1564,25.99,1092.9,549.98,135.28,12.139,5.6531,62.823
24.74,1004.3,72.909,4.1272,25.987,1092.4,550.02,135.26,12.154,5.6474,61.291
24.522,1004.6,72.399,4.1003,25.868,1092.1,550.11,135.06,12.117,5.7281,61.303
24.264,1004.9,74.833,4.1093,25.943,1092.9,549.73,135.91,12.126,5.4962,62.443
23.462,1005,78.308,3.9093,24.695,1077.6,545.32,128.13,11.796,7.3555,55.132
22.597,1005,83.104,3.9304,25.074,1088.9,550.05,133.56,12.103,5.8702,58.312
21.588,1004.9,88.358,3.8651,24.697,1087,549.91,132.38,11.916,5.9307,59.12
21.389,1005.2,90.723,3.952,25.065,1088.6,549.82,133.54,12.042,6.0919,57.721
21.412,1005.5,91.49,3.2415,20.276,1059.3,549.97,111.68,10.684,8.0054,50.989
21.516,1005.3,92.899,3.2773,20.539,1060.6,550.05,112.9,10.712,8.2049,51.805
21.342,1004.7,91.867,3.1528,19.595,1055.7,549.95,109.31,10.443,8.5432,51.632
21.055,1004.6,86.223,3.1379,19.762,1056.6,549.88,109.87,10.567,8.3973,52.352
20.754,1004.9,90.912,3.1635,19.713,1056.9,549.92,110.21,10.571,8.4342,52.543
20.557,1004.9,92.855,3.1387,19.572,1056.1,549.96,109.6,10.53,8.8583,50.708
20.912,1005,93.546,3.2179,20.047,1059,549.99,111.61,10.605,8.3977,51.854
21.57,1005.3,90.924,3.4182,21.395,1067.2,549.93,117.58,10.927,7.4789,52.42
22.768,1005.4,86.212,4.002,25.365,1089.9,549.93,133.96,12.044,5.9173,60.787
22.548,1005.6,91.892,4.0322,25.236,1089.1,549.9,133.79,12.01,6.3278,59.635
21.575,1005.3,98.05,4.0285,25.397,1089.4,549.79,133.85,12.14,6.6112,58.311
23.07,1005.1,89.441,4.1065,25.781,1091.8,549.98,134.73,12.23,6.3727,61.027
24.726,1005.3,77.41,4.0672,25.507,1090.2,549.86,133.1,12.037,6.0874,61
24.751,1005.6,73.835,4.0797,25.552,1090.6,549.72,133.56,12.035,6.1274,61.922
24.671,1005.9,75.445,4.0688,25.609,1090.7,549.93,133.86,12.038,6.2392,61.635
24.543,1006.3,76.671,4.0714,25.55,1090.2,550.11,133.53,12.047,6.5583,61.055
24.111,1006.8,81.063,4.0326,25.341,1089.4,549.8,133.01,11.986,6.8036,59.406
23.489,1007.5,83.185,4.003,25.225,1088.9,549.74,133.05,12.075,6.9241,59.83
22.755,1007.5,87.58,4.0145,25.506,1090.6,549.66,134.66,12.166,6.6886,59.792
22.179,1007,91.588,3.935,25.007,1088.2,549.54,132.9,12.02,7.2689,57.434
21.903,1007.3,93.634,3.4529,21.473,1067.2,549.97,117.33,11.052,8.2358,52.497
21.754,1007.7,93.639,3.9684,25.086,1088.2,549.87,133.1,12.034,6.9016,59.641
21.796,1007.4,95.068,3.8583,24.408,1084.6,550.28,130.24,11.824,7.1811,57.54
21.56,1007.4,95.205,3.153,19.632,1055.7,550,108.84,10.452,9.4731,51.317
21.298,1007.2,94.492,3.1594,19.57,1055.6,549.97,108.99,10.407,9.947,51.781
21.019,1007.3,93.995,3.1604,19.575,1055.8,550.06,109.23,10.391,9.9324,53.231
20.934,1007.5,94.678,3.1208,19.387,1054.7,549.94,108.41,10.313,9.4964,52.631
20.871,1007.8,96.596,3.6242,22.71,1075.1,550.01,123.45,11.36,8.2189,55.856
20.518,1008.3,98.149,3.6297,22.69,1075.5,549.98,123.66,11.313,8.3085,54.526
20.081,1008.8,98.428,3.9956,25.092,1088.7,549.74,133.77,11.997,7.9582,60.402
19.359,1009.2,99.091,3.9315,24.742,1087.6,549.94,133.27,12.044,8.109,60.28
19.345,1009.5,100.08,4.0192,24.997,1088.9,550.33,133.95,12.114,7.2757,60.454
18.966,1009.6,100.08,3.8297,24.224,1084.3,549.96,130.91,11.858,7.774,61.23
19.64,1009.2,100.06,3.484,21.719,1068.8,549.89,118.92,11.116,8.7466,57.472
20.752,1009.4,95.797,3.962,25.089,1089.5,549.83,133.93,12.106,6.9449,62.402
20.016,1009.5,96.555,3.928,24.909,1087.9,549.83,133.38,11.948,7.1541,61.606
20.098,1009.2,99.48,3.9762,25.079,1088.9,549.83,133.73,12.085,7.3577,60.801
21.278,1009.1,98.227,4.0606,25.479,1090.8,549.63,134.86,12.121,6.8872,62.393
22.173,1009,96.122,3.1073,18.948,1051.6,549.97,105.22,10.289,9.9095,52.24
22.773,1009,94.606,4.0333,25.366,1089.8,549.81,133.85,11.982,7.2257,61.469
22.615,1009.1,93.198,3.0755,18.785,1050,550.02,104.19,10.15,10.645,52.814
22.369,1009.9,92.244,3.8104,23.745,1080.5,549.91,126.84,11.664,8.0458,56.899
21.828,1010.3,93.436,3.997,24.967,1087.7,550.1,132.58,11.987,7.7741,59.964
20.678,1010.2,96.673,3.4275,21.062,1065.2,550,116.05,10.977,9.2746,54.452
20.423,1010.1,97.187,3.9794,24.993,1088.2,550,133.43,12.054,7.5894,60.796
20.053,1009.9,96.94,4.0046,25.057,1088.6,549.97,133.89,12.066,7.6785,62.723
19.309,1009.6,97.516,4.0004,24.857,1087.8,550.12,133.49,11.927,7.9719,62.055
19.107,1009.5,99.17,3.6313,22.374,1072.9,549.98,122.25,11.278,9.0581,59.35
19.09,1009.5,98.618,3.1734,19.356,1054.8,549.99,108.83,10.301,10.457,56.109
18.706,1009.5,98.381,3.1704,19.236,1054.1,549.97,108.56,10.332,10.715,57.371
18.994,1009.6,98.941,3.1654,19.312,1054.5,550.13,108.67,10.427,10.509,57.454
19.705,1009.9,98.616,3.5063,21.683,1069,549.97,119.06,11.081,9.1229,58.044
20.931,1009.9,94.045,3.5348,22.045,1070.6,549.84,119.73,11.11,8.7841,58.726
22.582,1010,82.294,4.0418,25.506,1090.3,549.59,133.54,12.017,7.7884,65.603
24.331,1010.3,73.181,4.0559,25.521,1090.4,550.02,133.2,12.024,7.4991,66.45
25.353,1010.5,74.65,4.093,25.447,1090.1,549.72,133.02,12.031,7.2773,64.477
24.836,1010.3,73.029,4.0416,25.454,1090.3,549.64,133.18,12.195,7.4645,64.969
24.38,1010.1,80.936,4.0551,25.507,1090.8,550.28,133.78,12.166,7.5897,63.611
25.684,1009.9,74.45,4.0855,25.556,1090.5,550.07,132.83,12.141,7.9358,63.377
25.01,1010.3,79.58,4.0504,25.349,1090,549.83,133.08,12.146,7.6065,62.862
22.171,1010.4,93.859,3.9911,25.227,1089.1,549.97,132.95,12.112,7.8157,61.325
22.871,1010,93.389,4.051,25.597,1091.6,549.95,134.5,12.193,7.6128,62.267
23.918,1009.6,86.049,4.0917,25.867,1092.3,549.92,134.65,12.186,7.5813,65.315
24.613,1009.8,81.506,4.0522,25.501,1090.2,549.77,133.11,12.025,7.7897,63.761
24.048,1009.9,79.225,3.9917,25.414,1089.7,549.93,133.26,12.117,7.8864,63.44
23.018,1010,85.857,3.9852,25.226,1089.3,549.71,133.24,12.053,8.0749,63.329
22.354,1010.2,88.891,3.9696,25.17,1089.2,550.18,133.43,12.034,8.3016,62.373
22.049,1010.4,92.266,3.9776,25.027,1088.6,550.11,132.87,12.105,8.0357,62.175
22.044,1010.5,91.419,3.9348,24.808,1087.7,550.09,132.13,11.968,7.9874,61.028
21.84,1010.4,91.076,3.9221,24.728,1087,550.12,131.73,12.007,8.1445,61.996
21.427,1010.2,92.84,3.9683,24.935,1087.8,550.19,132.58,12.02,8.1814,62.654
21.027,1010,94.529,3.3938,21.147,1065.6,549.93,116.21,10.917,10.078,58.334
20.634,1010,95.373,3.1377,19.384,1055.1,549.96,108.67,10.466,10.819,55.984
20.226,1009.9,94.548,3.156,19.446,1055.5,550.08,109.07,10.476,11.213,56.02
20.201,1010.1,94.651,3.15,19.471,1055.3,550.1,108.83,10.487,10.941,56.774
21.186,1010.5,94.844,3.1942,19.705,1056,550.02,108.84,10.494,10.482,55.677
22.893,1010.9,88.11,3.363,20.918,1063.5,549.95,113.59,10.802,10.276,55.918
24.98,1011.4,79.475,4.0673,25.54,1090.5,549.68,132.54,12.089,7.7997,66.253
26.887,1011.6,68.77,4.0965,25.66,1091.3,549.6,132.61,12.064,7.6897,66.54
28.564,1011.7,60.13,4.1034,25.719,1091.4,549.59,132.17,12.078,7.6754,66.327
28.537,1011.5,69.98,4.1627,25.56,1090.9,550.21,132.39,12.2,7.5828,63.973
27.803,1011.3,72.88,3.6886,22.185,1071.5,549.91,118.28,11.209,9.0301,55.519
27.867,1011.1,71.868,3.4272,20.63,1061.8,549.96,111.09,10.726,9.9414,53.188
29.082,1010.9,67.669,4.2092,25.88,1092.2,549.87,132.95,12.13,8.1538,65.738
29.765,1010.8,66.722,4.2108,25.83,1091.9,549.63,132.46,12.185,8.2301,64.187
29.055,1010.7,67.905,4.2085,25.88,1092.4,549.57,133.26,12.169,8.7913,64.295
28.312,1010.8,72.142,4.176,25.771,1091.7,549.6,132.94,12.092,8.2008,64.181
27.629,1011.1,74.744,4.1425,25.983,1092.5,549.83,133.82,12.223,8.6212,63.439
26.579,1010.9,80.971,4.1094,25.678,1091.1,549.66,133.22,12.044,8.5156,62.061
25.028,1011.4,89.241,4.0535,25.514,1090.5,550.07,133.43,12.075,8.7899,61.737
24.514,1012,88.525,4.0316,25.727,1091.7,550.14,134.45,12.185,8.7788,62.473
24.405,1011.9,88.649,4.0375,25.676,1091.4,550.2,134.2,12.21,8.7528,62.584
23.972,1011.7,88.566,3.7673,23.746,1079.4,549.75,125.37,11.566,9.4393,65.519
23.515,1011.6,89.406,3.1657,19.801,1056.6,549.94,108.87,10.497,11.312,53.953
23.193,1011.4,88.614,3.1501,19.587,1055.6,549.92,108.26,10.442,11.734,54.381
22.597,1011.3,90.737,3.1291,19.413,1055,550.07,107.97,10.405,11.606,55.208
22.325,1011.4,91.696,3.1204,19.348,1054.4,549.99,107.62,10.463,11.509,55.988
22.171,1011.7,91.334,3.1564,19.624,1056.4,549.92,109.05,10.445,11.776,55.408
22.658,1011.9,91.058,3.1701,19.693,1056.8,550.06,109.18,10.554,11.619,54.084
23.52,1012.1,90.431,3.3773,20.946,1064.4,549.99,114.27,10.899,10.614,57.01
25.026,1012.3,79.696,4.1412,26.035,1093.7,550.31,134.65,12.187,8.9122,67.066
27.083,1012.5,65.938,4.1661,25.985,1093.7,550.19,133.87,12.195,8.5643,68.504
30.641,1014.4,52.612,4.9596,31.274,1100.1,535.74,150.62,13.518,2.2073,62.158
