AT,AP,AH,AFDP,GTEP,TIT,TAT,TEY,CDP,CO,NOX
30.732,1014.5,47.752,4.9745,31.347,1100,535.46,150.85,13.494,6.567,79.459
30.823,1014.7,46.494,4.9677,31.294,1100,535.64,150.58,13.502,4.8187,70.092
30.871,1014.5,44.463,4.9629,31.291,1100,535.7,150.47,13.524,0.45533,56.01
30.739,1014.4,43.704,4.9843,31.395,1100,535.51,150.88,13.59,0.13417,55.339
30.042,1014.3,42.906,4.9405,31.101,1100,536.38,150.75,13.427,0.27309,57.18
29.15,1014.2,44.322,4.2155,26.189,1093.9,549.28,134.82,12.23,0.35604,65.293
28.196,1014.1,52.253,3.5934,22.152,1070.9,550.18,117.3,11.2,0.9797,51.992
26.754,1014,67.356,3.6537,22.61,1073.2,550.28,119.92,11.316,1.8174,52.226
25.749,1014.2,71.863,4.0727,25.588,1091.6,549.8,133.74,12.216,1.455,60.049
24.488,1014.3,77.924,4.0447,25.453,1091.3,550.2,133.9,12.109,1.8025,60.68
23.765,1014.3,82.359,3.9953,25.28,1090.1,549.82,133.25,12.132,1.577,60.05
23.048,1013.9,85.135,3.9965,25.224,1089.6,550.05,133.1,12.068,2.0042,61.455
22.107,1013.8,89.353,3.9703,25.055,1089.1,550.11,133.17,12.049,1.7893,59.961
21.463,1013.8,92.593,3.228,19.78,1058,550.13,110.31,10.563,4.3103,54.656
21.039,1013.8,93.634,3.1642,19.453,1056,550.04,109.06,10.467,4.7908,55.786
20.647,1013.9,93.202,3.1689,19.409,1055.8,549.95,108.97,10.414,4.5744,56.512
20.515,1013.8,93.772,3.1126,18.999,1053.5,550.02,107.34,10.432,4.6814,56.873
20.458,1013.8,94.574,3.1293,19.137,1054.1,550.08,107.64,10.428,5.0804,57.162
21.271,1013.8,95.14,3.4509,21.232,1066.1,550.15,116.04,10.903,3.8444,56.061
23.187,1013.8,80.374,3.9255,24.181,1083.3,550.08,127.44,11.69,2.1383,60.387
24.732,1013.8,77.055,4.1701,25.65,1091.7,549.82,133.58,12.098,1.4559,63.244
26.119,1013.7,68.57,4.154,25.397,1090.6,550.21,132.21,12.053,1.1576,62.271
27.384,1013.8,57.673,4.2076,25.738,1092.3,550.16,133.11,12.123,1.0514,65.324
27.985,1013.6,51.596,4.2746,26.099,1094.1,549.99,133.94,12.186,0.41043,65.266
28.322,1013.5,50.504,4.2742,26.051,1093.9,550.04,133.56,12.203,0.16547,64.674
28.736,1013.5,48.357,4.3096,26.201,1094.6,550.25,133.96,12.269,0.3238,65.847
29.131,1013.5,47.669,4.3422,26.438,1095.7,549.8,134.88,12.418,1.1377,67.642
28.977,1013.4,48.252,4.2724,25.996,1093.4,550.08,133.35,12.137,1.5263,66.608
28.582,1013.2,51.036,4.2925,26.189,1094.6,550.16,134.41,12.277,1.365,66.374
28.152,1013.1,52.184,4.2672,26.139,1094.4,550.26,134.4,12.369,1.3566,67.914
27.544,1013.4,51.692,4.2523,26.27,1095.2,550.32,135.34,12.392,1.0913,68.767
26.593,1013.5,55.388,4.1619,25.814,1092.6,550.14,133.85,12.241,1.5395,65.889
25.348,1013.8,62.949,4.0777,25.443,1091,549.96,133.3,12.223,1.6923,64.6
24.341,1013.8,72.119,4.0447,25.405,1090.9,549.9,133.62,12.114,1.9305,63.305
23.799,1013.8,77.497,4.0534,25.307,1089.9,549.85,133.09,12.053,1.8487,61.85
23.459,1013.7,80.255,4.0501,25.369,1090,550.09,133.17,12.117,1.9038,62.925
22.716,1013.5,83.361,4.0062,25.16,1089.3,549.71,133.1,12.108,1.7955,61.968
21.724,1013.2,89.434,3.9881,24.921,1088.9,549.77,133.17,12.092,1.8388,60.361
21.244,1013.1,93.52,3.2401,19.72,1057.6,549.88,109.92,10.578,4.5904,54.341
21.27,1013.3,94.718,3.2302,19.705,1057.3,550.19,109.84,10.423,4.2705,54.134
21.487,1013.9,95.555,3.2554,19.833,1057.9,549.99,109.99,10.526,4.4523,53.176
21.658,1014.2,95.878,3.2583,19.755,1057.7,549.96,109.84,10.529,3.71,52.427
22.659,1014.4,94.834,3.4566,21.047,1064.4,549.97,114.38,10.862,3.2363,53.421
23.969,1014.7,88.173,4.1891,25.783,1092.3,549.94,134.42,12.123,1.3856,62.81
25.133,1015,75.967,4.1773,25.497,1091.1,549.78,132.85,12.064,0.29176,60.139
26.487,1015.2,66.052,4.2292,25.671,1092.3,549.98,133.4,12.108,0.10666,63.211
27.691,1015.4,60.571,4.2251,25.661,1092.3,549.61,133.07,12.18,0.18725,64.091
27.997,1015.5,58.418,4.2587,25.83,1093,549.63,133.36,12.136,1.2756,64.216
28.352,1015.5,55.329,4.2215,25.543,1091.4,550.18,131.94,12.212,1.1958,64.062
28.673,1015.3,50.324,4.3133,26.112,1094.7,549.79,134.18,12.379,1.1391,67.095
28.776,1015.1,48.26,4.3203,26.143,1094.9,549.72,134.33,12.401,0.3133,65.578
28.605,1015,50.064,4.2764,25.938,1093.8,550.13,133.66,12.321,0.72967,65.111
28.241,1014.9,51.644,4.2626,25.916,1093.8,550.35,133.85,12.337,0.40057,64.579
27.782,1015,54.737,4.2226,25.875,1093.3,549.88,133.82,12.275,0.60296,64.038
27.067,1015.2,55.055,4.1673,25.6,1091.9,549.69,132.97,12.084,0.31095,62.764
26.002,1015.3,65.138,4.1238,25.413,1091.1,550.22,132.95,12.062,0.59054,60.226
24.633,1015.6,78.455,4.1015,25.316,1091.1,549.99,133.75,12.184,1.3517,60.325
23.342,1015.8,87.12,4.0946,25.344,1091.4,550.17,134.32,12.227,1.6008,59.5
22.185,1015.8,90.227,4.0011,24.74,1088.3,549.75,132.35,11.972,1.566,57.782
21.328,1015.5,93.718,4.008,24.78,1088.4,549.9,132.87,12.024,0.94229,58.423
20.694,1015.2,94.029,4.0192,24.843,1089,550.16,133.56,12.092,0.95968,61.769
20.06,1014.9,92.891,3.8596,23.829,1082.8,550.02,129.32,11.764,1.7832,63.181
19.426,1014.6,93.564,3.1791,19.246,1055.3,550.01,108.89,10.489,4.6144,57.534
18.889,1014.3,94.578,3.1887,19.299,1055.7,550,109.24,10.439,4.5567,56.604
18.868,1014.4,95.217,3.1796,19.242,1055.1,550.08,108.89,10.372,4.3515,56.679
18.924,1014.6,95.767,3.1907,19.26,1055.3,550.02,108.92,10.422,4.6649,57.498
20.086,1014.7,94.314,3.494,21.307,1066.8,549.89,116.86,10.968,3.4879,58.452
22.225,1014.8,80.673,4.1902,25.75,1092.6,550.4,134.89,12.137,1.5439,65.339
24.066,1014.8,68.485,4.2095,25.649,1092.3,550.31,134.17,12.098,1.2127,66.47
25.292,1015,61.005,4.2119,25.581,1091.9,549.83,133.52,12.09,2.0463,68.1
26.5,1015,55.217,4.2322,25.787,1093,549.96,134.04,12.129,1.5986,69.798
26.624,1014.6,57.614,4.2943,26.081,1094.5,549.68,135.07,12.208,1.0505,67.038
26.976,1014.4,55.301,4.2876,26.06,1094.3,550.35,134.54,12.23,0.51402,65.465
27.301,1014.2,53.694,4.2764,25.885,1093.3,550.34,133.84,12.296,0.62513,64.933
27.374,1013.9,54.602,4.3175,26.108,1094.7,549.88,134.88,12.231,0.58384,65.42
27.357,1013.6,55.646,4.2537,25.64,1092.1,550.3,133.04,12.25,0.71355,63.337
26.951,1013.4,59.386,4.2933,26.018,1094.2,550.31,134.93,12.33,0.72545,63.351
26.149,1013.3,62.048,4.2427,25.878,1093.3,549.98,134.47,12.223,1.0216,64.471
25.321,1013.4,64.577,4.1848,25.607,1091.9,549.66,133.68,12.137,0.9994,62.958
24.493,1013.4,72.308,4.126,25.371,1090.8,549.68,133.17,12.188,1.5703,61.55
23.661,1013.5,79.513,4.0912,25.165,1090.2,550.07,133.36,12.068,1.3121,61.244
22.789,1013.5,85.162,4.0668,25.238,1090.7,549.93,134.31,12.202,1.5913,61.753
21.906,1013.6,88.599,4.0161,24.98,1088.7,550.1,133.03,12.052,1.7348,61.047
21.25,1013.6,89.878,4.0063,25.03,1088.6,550.08,132.77,12.07,2.0587,62.085
20.95,1013.3,90.095,4.0644,25.434,1090.9,550.11,134.9,12.126,2.2157,64.69
20.519,1012.9,91.775,4.0196,24.953,1088.5,550,133.52,12.064,2.1284,63.24
19.874,1012.5,94.64,4.0271,24.872,1088.4,550.06,133.57,12.046,1.8754,62.269
19.263,1012.3,96.176,4.0582,25.03,1089.4,550.07,134.42,11.99,2.1483,63.294
19.245,1012.4,97.178,3.2389,19.344,1055.6,549.96,109.24,10.5,4.6998,57.17
19.437,1012.6,98.508,3.2452,19.451,1056.3,550.06,109.74,10.509,4.5157,54.695
20.371,1012.7,99.78,3.819,23.243,1078.4,549.89,125.67,11.494,2.7019,59.338
22.443,1012.9,92.773,4.1333,25.395,1090.4,549.83,133.44,12.014,1.8128,63.963
24.336,1013,75.627,4.1931,25.515,1090.9,549.95,132.97,12.059,0.99424,65.03
26.148,1013.1,63.376,4.2356,25.701,1092.1,549.79,133.36,12.116,0.37844,65.31
27.175,1013.2,56.141,4.2523,25.83,1092.9,550.31,133.53,12.142,0.45332,66.951
27.523,1013,51.097,4.2943,25.99,1093.9,550.46,133.94,12.166,0.70764,68.221
27.817,1012.6,49.031,4.2964,25.942,1093.6,550.39,133.5,12.228,1.1146,67.56
28.241,1012.1,48.266,4.2768,25.834,1092.8,549.74,132.73,12.249,0.95044,65.779
28.428,1011.8,50.722,4.2871,25.854,1092.9,549.91,132.84,12.244,1.0658,65.621
28.613,1011.5,49.021,4.3307,26.165,1094.3,549.72,133.99,12.261,0.72645,66.931
28.332,1011.4,51.02,4.3209,26.239,1094.6,549.6,134.47,12.241,1.2293,67.355
27.693,1011.1,54.2,4.2546,25.838,1092.6,549.7,133.3,12.166,0.89843,65.127
26.668,1011,55.34,4.2117,25.821,1092.3,550.39,133.39,12.104,0.57145,64.764
25.655,1011,59.136,4.1215,25.47,1090.6,549.92,132.7,12.047,0.87846,62.799
24.657,1011,66.571,4.0611,25.286,1089.7,549.82,132.76,12.029,0.6869,61.733
23.844,1011,73.078,4.1117,25.598,1091.5,549.85,134.43,12.132,0.56066,62.851
23.124,1011,75.518,4.1124,25.468,1091,549.88,134.16,12.159,0.84139,63.308
22.572,1010.8,80.184,4.0774,25.197,1089.4,549.98,132.91,12.12,1.1789,62.74
22.035,1010.6,80.381,4.0464,25.317,1089.7,549.96,133.71,12.149,1.7405,63.679
21.165,1010.4,83.956,4.0362,25.166,1089.2,549.97,134.03,12.146,1.8988,64.297
20.111,1010.2,88.378,4.0032,25.147,1088.9,550.16,134,12.111,1.8651,63.686
19.508,1010,91.125,3.4978,21.609,1067.8,549.94,118.34,11.01,4.0043,64.512
19.225,1009.8,91.893,3.2012,19.521,1055.5,550.15,109.23,10.346,4.6435,58.171
19.304,1009.7,92.344,3.2078,19.573,1055.8,550.14,109.49,10.473,4.5566,57.185
20.092,1009.8,93.843,3.2466,19.644,1056.4,549.97,109.47,10.421,4.5927,54.868
22.072,1009.7,87.063,3.5335,21.46,1066.2,549.82,115.77,10.919,3.9293,57.85
24.192,1009.8,75.655,4.216,25.716,1091.1,550.23,133.32,12.071,1.635,66.13
25.919,1009.9,69.701,4.2385,25.744,1091.3,550.11,133.02,12.117,1.2323,64.33
28.588,1009.8,57.742,4.2772,26.059,1093.1,550.33,133.75,12.211,1.2413,66.877
29.519,1009.6,54.043,4.3239,26.297,1094.5,550.4,134.23,12.379,1.1122,67.189
30.238,1009.3,53.702,4.3229,26.233,1094.1,550.43,133.59,12.347,1.2526,65.724
30.795,1009.1,53.942,4.292,25.822,1091.8,549.69,132.01,12.225,1.2163,61.988
30.924,1008.6,52.362,4.373,26.502,1095.4,549.6,134.54,12.385,1.2255,64.955
30.726,1008,56.372,4.3089,26.078,1093.5,550.2,133.42,12.188,1.2768,60.819
29.719,1007.5,63.4,4.2833,25.965,1092.5,549.83,133.22,12.137,1.4032,59.298
28.962,1007,57.219,4.2833,25.967,1092.6,549.97,132.81,12.129,1.1944,63.885
28.703,1007,52.174,4.2582,25.979,1092.1,549.73,132.45,12.182,1.039,66.693
28.103,1007.2,52.826,4.2307,26.175,1093.6,549.59,134.15,12.178,0.90311,66.751
26.053,1007.6,63.139,4.1209,25.502,1091.2,549.9,133.78,12.215,0.97755,63.238
24.075,1007.7,77.055,4.0821,25.473,1090.6,550.01,134,12.137,1.9873,62.691
22.853,1007.4,84.919,4.0536,25.145,1089.1,549.82,133.21,12.004,1.8501,61.443
22.181,1007.1,87.782,4.0729,25.272,1089.5,550.27,133.71,12.077,1.724,61.47
21.807,1006.9,85.826,4.0723,25.192,1089.1,549.93,133.53,12.092,1.5783,62.767
21.252,1006.8,86.495,4.0253,25.022,1089,550.07,133.78,12.035,1.6776,63.446
20.68,1006.4,89.62,3.4923,21.314,1066.7,549.9,117.17,10.966,3.5321,57.156
20.501,1006.4,87.397,3.2502,19.886,1057.6,550,110.66,10.623,4.0598,54.407
20.16,1006.4,85.465,3.2454,19.983,1057.6,550.07,110.72,10.49,4.2443,54.963
19.642,1006.5,84.435,3.2322,19.82,1057,549.9,110.4,10.534,3.9476,55.678
20.206,1006.7,82.218,3.6746,22.712,1073.7,549.82,122.3,11.287,2.101,60.457
22.745,1007,74.204,4.2057,25.922,1091.9,550.15,134.37,12.131,0.94575,66.95
25.624,1007.2,63.652,4.277,25.995,1092.5,549.59,134.04,12.15,0.78354,66.377
27.554,1007.4,65.294,4.2834,25.964,1092.5,549.92,133.95,12.188,1.7576,64.125
28.955,1007.4,60.59,4.3046,26.219,1094,550.19,134.73,12.2,1.9594,65.155
29.424,1007.3,58.892,4.3645,26.371,1094.4,550.42,134.61,12.237,1.8002,65.549
30.225,1007.2,51.938,4.3128,25.911,1092,550.02,132.23,12.273,1.14,62.819
31.278,1006.8,43.587,4.407,26.507,1094.8,550.44,133.54,12.247,1.015,66.233
31.685,1006.4,49.103,4.379,26.351,1094.1,549.89,133.24,12.254,0.87305,61.91
31.604,1006.1,48.573,4.409,26.519,1095.2,550.03,133.82,12.406,0.34314,62.885
31.311,1005.9,51.43,4.3886,26.375,1094.3,550.21,133.21,12.312,0.44725,61.094
30.491,1005.9,52.995,4.3328,26.128,1092.8,550.24,132.35,12.199,0.62661,60.794
29.786,1006,45.005,4.2647,26.085,1092.6,549.72,132.36,12.121,1.5463,65.93
28.905,1006.1,48.383,4.264,26.068,1092.8,549.55,133.43,12.146,0.98753,64.779
27.5,1006.2,56.186,4.2195,25.959,1092.5,550.06,134,12.16,1.7025,64.521
26.064,1006.3,64.933,4.2177,25.988,1092.7,550.37,134.53,12.113,1.1943,64.109
25.081,1006.4,64.555,4.1659,25.655,1090.9,549.74,133.55,12.125,1.1904,63.645
24.415,1006.4,64.442,4.1317,25.48,1089.8,549.56,132.84,12.11,1.4617,63.96
23.749,1006.5,68.698,4.0554,25.188,1088.3,549.81,132.17,12.053,2.0302,62.781
23.05,1006.1,73.731,4.1183,25.56,1090.3,550.27,134.12,12.146,2.0295,64.228
22.52,1006,79.036,4.1109,25.491,1090.3,549.99,134.27,12.08,1.7842,62.43
22.198,1005.8,82.096,4.1551,25.764,1091.5,550.05,135.27,12.102,1.1659,61.864
22.002,1006,83.937,3.286,20.001,1057.8,550.03,110.17,10.52,3.3512,50.07
21.748,1006.4,86.255,3.2698,19.891,1057,549.96,109.85,10.536,3.4338,50.288
22.7,1006.8,88.129,4.0313,24.772,1085.2,549.82,130,11.854,2.398,60.455
24.618,1007,84.442,4.2462,25.786,1091.2,550.21,133.33,12.102,1.851,61.538
26.178,1007.4,81.871,4.3022,25.898,1092,550.42,133.76,12.077,1.8088,61.479
28.085,1007.4,75.939,4.2723,25.685,1090.8,550.36,132.49,12.164,1.5538,59.129
30.272,1007.7,67.323,4.3279,26.213,1093.6,550.05,134.17,12.282,2.124,62.279
30.76,1007.7,64.211,4.36,26.328,1094.1,549.72,134.05,12.212,1.8977,62.588
30.708,1007.6,59.999,4.3493,26.205,1093.3,549.58,133.14,12.31,0.62976,58.845
30.587,1007.6,61.529,4.3855,26.443,1094.4,549.84,134.03,12.328,1.0351,58.407
30.587,1007.6,61.965,4.4323,26.708,1095.7,550.14,134.73,12.422,0.29819,57.678
30.591,1007.6,61.369,4.4616,26.567,1095.7,550.33,134.28,12.294,1.6102,62.046
30.411,1007.6,60.506,4.4351,26.408,1095,550.36,134.1,12.323,1.4878,62.062
29.547,1007.6,64.706,4.3481,25.948,1092.7,550.41,133.01,12.141,1.7254,60.679
28.697,1007.6,63.484,3.4793,20.61,1061,549.89,110.31,10.655,2.2623,45.762
27.847,1007.7,64.603,4.0451,24.441,1083.7,550.06,126.96,11.713,1.367,54.476
26.971,1007.8,74.642,4.2292,25.866,1091.7,549.81,133.7,12.175,0.94018,57.746
26.009,1007.9,81.747,4.1959,25.786,1091.8,549.83,134.14,12.088,1.3316,58.518
25.039,1008.1,82.212,4.141,25.336,1090,549.94,133.05,12.039,1.2116,58
24.286,1008.2,84.7,4.185,25.514,1090.3,550.05,133.39,12.162,1.3124,58.604
24.154,1008.3,87.789,4.1446,25.56,1090.7,550.28,134.02,12.17,1.3937,58.576
24.059,1008.5,87.006,4.1954,25.935,1092.5,549.71,135.21,12.182,1.2726,61.007
23.965,1008.6,89.488,4.1768,25.631,1091.1,550.35,134.48,12.188,1.1049,58.649
23.87,1008.9,93.083,4.1978,25.599,1091.3,550.27,134.33,12.201,2.1481,59.672
23.776,1009.2,93.072,3.6397,21.899,1069.3,550,118.06,11.065,3.9227,53.462
23.785,1009.4,93.29,3.3038,19.734,1056.6,549.99,108.87,10.489,4.9158,48.887
24.394,1009.5,91.535,3.9254,23.781,1080.4,549.71,126.08,11.576,2.4714,54.618
25.415,1009.5,83.855,4.1921,25.413,1090.2,550.33,132.5,12.026,0.95525,58.837
26.393,1009.5,75.977,4.2729,25.786,1092.2,550.29,133.68,12.128,1.0915,62.113
27.59,1009.7,70.558,4.3115,25.754,1092.2,550.42,133.44,12.153,1.1256,61.813
28.549,1010,64.548,4.3157,25.833,1092.6,550.19,133.45,12.157,1.7285,63.356
28.601,1010.3,64.95,4.3425,25.999,1093.4,550.41,133.85,12.146,1.3317,62.875
28.557,1010.6,66.034,4.2968,25.623,1091.2,549.75,132.25,12.142,1.9065,59.52
28.463,1010.7,65.707,4.4057,26.203,1092.5,548.7,134,12.313,1.735,59.546
28.372,1010.8,63.46,4.3004,25.559,1091.3,550.2,132.04,12.224,1.7153,59.656
28.281,1010.8,62.266,4.3069,25.663,1091.6,550.36,132.46,12.231,1.367,59.478
28.191,1010.9,62.243,4.3122,25.688,1091.8,550.43,132.7,12.098,1.5028,60.621
27.977,1010.9,62.995,4.2971,25.719,1092,550.03,132.99,12.107,1.4791,60.582
27.199,1011,66.918,4.3208,26.044,1093.7,549.83,134.7,12.171,1.5071,62.157
26.328,1011.1,70.042,4.2623,25.843,1092.9,549.6,134.33,12.146,1.5415,60.839
25.336,1011.2,73.548,4.22,25.589,1092,550.35,134.24,12.122,1.6329,60.411
24.327,1011.4,81.946,4.1939,25.484,1091.5,549.91,134.45,12.15,1.332,57.831
23.317,1011.6,88.195,4.122,25.146,1089.6,550.02,133.23,12.142,2.0067,58.354
22.643,1011.7,92.186,4.1286,25.149,1089.6,550.13,133.34,12.088,1.8357,57.17
22.256,1011.7,93.399,4.1583,25.235,1090.2,550.1,134.04,12.147,1.7579,59.053
21.707,1011.8,94.644,4.1248,25.079,1089.2,549.91,133.47,12.105,1.4226,58.608
21.368,1011.7,96.067,3.99,24.245,1084.3,549.97,129.76,11.818,2.1015,57.812
21.304,1011.6,96.238,3.3181,19.8,1057.3,549.94,109.96,10.447,4.3495,50.585
21.249,1011.6,96.344,3.3175,19.867,1057.6,550,110.28,10.449,4.4522,50.596
21.631,1011.6,97.272,3.3426,19.801,1057.9,550.03,110.18,10.467,4.5289,49.977
22.982,1011.7,93.295,3.7448,22.434,1073.1,550.04,120.82,11.226,3.1721,54.406
23.994,1011.9,85.872,4.2114,25.499,1091.1,550.04,133.69,12.081,2.1304,62.377
24.802,1011.9,81.804,4.2011,25.442,1090.6,550.02,133.09,12.051,2.0132,62.069
25.571,1011.8,78.191,4.2113,25.42,1090.5,550.39,132.82,12.079,1.6787,60.557
26.365,1011.9,73.817,4.2838,25.783,1092.5,550.28,134.13,12.176,1.6554,62.273
26.853,1011.7,72.018,4.3061,25.85,1092.9,550.36,134.11,12.118,1.7244,61.994
27.245,1011.3,70.713,4.3138,25.916,1093.1,549.72,134.15,12.166,1.4497,60.463
27.54,1011,69.018,4.3411,25.994,1093.5,550.39,134.27,12.165,1.4689,60.334
27.995,1010.6,67.545,4.3538,25.984,1093.2,550.42,133.89,12.242,1.3329,59.389
28.152,1010.2,67.354,4.3596,26.056,1093.5,550.42,134.24,12.325,1.4634,62.745
28.037,1010,65.591,4.3753,26.146,1094,550.42,134.52,12.328,1.3891,62.068
27.851,1009.8,66.736,4.3325,25.937,1092.9,550.34,133.76,12.278,1.0575,61.1
27.233,1009.9,70.531,4.3044,25.873,1092.7,549.68,133.9,12.187,1.4301,60.153
26.365,1009.9,76.631,4.2806,25.711,1092.1,550.14,133.95,12.106,1.315,58.5
25.513,1009.9,83.142,4.2215,25.624,1091.5,550.1,133.9,12.168,1.3596,57.121
24.56,1010,87.181,4.1851,25.46,1090.9,549.85,133.92,12.087,1.6453,57.929
23.811,1009.9,91.908,4.1627,25.183,1089.5,549.94,133.08,12.02,1.9434,58.607
23.604,1009.8,94.038,4.2005,25.391,1090.4,549.98,133.79,12.151,2.0902,59.333
23.587,1010,94.659,4.189,25.344,1089.6,549.7,133.07,12.032,1.6574,56.93
23.705,1010.2,90.783,4.1697,25.222,1089.5,549.71,132.81,12.101,1.2876,57.264
23.527,1010.1,88.455,4.1682,25.279,1090,550.17,133.36,12.14,1.3182,58.975
23.434,1010.1,87.93,4.1639,25.278,1089.9,549.95,133.37,12.136,1.7454,59.705
23.439,1010.5,83.929,3.7315,22.645,1074.6,550.22,121.94,11.386,2.6208,56.49
23.233,1010.7,81.983,3.265,19.62,1056.5,549.97,108.83,10.541,4.1195,52.365
22.979,1010.7,81.979,3.9923,24.452,1085.5,549.94,130.3,11.82,1.9775,60.71
23.341,1010.4,81.577,4.1486,25.584,1091.6,549.81,134.66,12.12,1.8822,63.822
24.115,1010.4,79.756,4.1546,25.516,1091.2,549.97,134.04,12.079,1.4903,62.758
24.9,1010.3,77.306,4.2203,25.801,1092.7,550.38,134.86,12.146,1.5525,63.262
25.322,1010.5,76.999,4.2314,25.704,1092.3,550.26,134.38,12.224,1.276,62.514
25.986,1010.4,74.297,4.2452,25.742,1092.5,549.86,134.24,12.241,1.2814,63.23
26.878,1010.5,70.08,4.2907,25.887,1093.1,550.15,134.41,12.268,1.3298,63.526
27.167,1010.4,70.928,4.2829,25.872,1093.2,550.42,134.56,12.29,1.36,63.018
27.414,1010.3,69.779,4.33,26.098,1094.4,550.43,135.1,12.272,1.6826,64.148
27.32,1010.2,68.176,4.3639,26.189,1094.7,549.96,135.25,12.336,0.98337,63.112
27.116,1010.2,66.99,4.3244,25.984,1093.7,549.63,134.57,12.295,0.85667,62.685
26.911,1010.1,66.338,4.3112,25.863,1093.1,550.25,134.3,12.206,0.58553,62.586
26.707,1010,65.688,4.2967,25.794,1092.8,550.33,134.02,12.122,0.80515,62.993
26.484,1009.9,65.716,4.2728,25.767,1092.4,549.77,133.99,12.113,0.32944,61.939
25.95,1009.9,67.84,4.2628,25.767,1092.2,549.74,134.23,12.188,0.82226,63.117
25.347,1010.1,70.032,4.2657,25.874,1092.5,550.3,134.6,12.241,0.85196,62.98
24.852,1010,72.164,4.2013,25.644,1091.1,550.3,133.82,12.122,2.1382,64.122
24.379,1010,74.52,4.1875,25.472,1090.3,549.93,133.37,12.105,2.0052,62.811
24.193,1009.9,76.142,4.1945,25.612,1091.1,550.07,134.02,12.157,2.1587,63.773
24.488,1009.8,75.701,4.204,25.628,1091,549.96,133.69,12.148,1.7957,63.865
24.622,1010,73.961,4.1947,25.588,1091.1,550.35,133.76,12.184,1.7844,64.387
24.203,1009.9,75.161,4.2005,25.412,1090.4,549.8,133.48,12.167,1.96,63.454
23.737,1009.7,76.447,4.168,25.376,1090.2,550.14,133.55,12.15,1.5351,61.727
23.237,1009.5,77.474,4.1856,25.425,1091,550.33,134.33,12.173,1.804,63.319
23.754,1009.5,72.258,4.235,25.624,1092.1,550.24,134.61,12.101,1.1664,64.963
24.911,1009.5,65.793,4.2394,25.679,1091.8,550.26,133.82,12.078,0.84452,65.619
25.991,1009.4,63.449,4.2744,25.525,1090.8,549.74,132.58,12.073,0.7967,64.109
27.127,1009.2,59.96,4.3569,26.007,1093.4,549.58,134.13,12.193,0.62938,66.32
28.214,1009.1,57.584,4.3834,26.195,1094.7,549.58,134.88,12.221,0.84443,66.951
28.39,1009,57.678,4.4223,26.276,1094.6,550.24,134.63,12.353,0.76132,66.232
28.457,1008.8,60.846,4.4446,26.209,1094.3,549.61,134.39,12.284,1.043,65.627
28.524,1008.2,61.573,4.3904,25.723,1091.8,549.65,132.49,12.133,1.4844,63.804
28.572,1007.7,58.581,4.4718,26.353,1094.9,550.42,134.71,12.403,1.4513,66.929
28.58,1007.2,58.269,4.5124,26.568,1096,550.35,135.51,12.344,1.3626,67.449
28.367,1006.7,59.113,4.5078,26.66,1096.5,550.38,136.16,12.324,1.1009,68.137
27.797,1006.1,60.199,4.4481,26.448,1095.2,550.28,135.28,12.273,1.2527,67.616
27.13,1005.6,65.75,4.4396,26.483,1095.4,550.1,136.06,12.258,1.4574,66.38
26.306,1005.4,67.132,4.3697,26.331,1094.4,549.65,135.54,12.231,1.4817,64.79
25.481,1005.2,71.904,4.3054,26.058,1093.1,550.04,135.22,12.23,1.5522,63.502
24.872,1005.1,78.396,4.265,25.952,1092.3,550.13,135.09,12.27,1.3795,60.47
24.451,1004.8,85.98,4.2549,25.866,1091.8,549.81,134.9,12.241,1.7432,58.873
24.063,1004.4,89.564,4.2243,25.454,1089.6,550.38,133.23,12.09,1.5625,56.858
24.285,1004,91.781,4.2314,25.539,1089.6,550.27,133.01,12.036,1.5342,56.208
24.442,1003.4,89.933,4.2433,25.641,1090.2,549.75,133.67,12.076,2.0404,59.557
24.008,1003,90.984,4.2376,25.672,1090.3,550.08,133.96,12.015,2.0024,60.181
24.162,1002.7,91.952,4.252,25.65,1090.5,550.38,134.06,12.161,1.9268,60.336
23.919,1002.3,91.437,4.2272,25.464,1090.2,550.09,133.94,12.173,1.3399,60.008
21.984,1002.4,90.18,4.0153,24.964,1087.8,550.04,132.94,12.048,1.5149,61.278
20.198,1002.5,95.173,4.0275,24.858,1087.5,549.9,133.01,12.039,1.2943,62.221
20.904,1002.9,89.959,4.0375,25.011,1088.3,549.86,133.4,11.932,1.397,63.845
21.884,1003,85.927,4.1567,25.273,1089.7,550.18,133.87,11.984,1.0356,64.697
23.636,1003.2,78.915,4.2838,25.906,1092.5,550,135.39,12.132,1.3304,68.818
25.249,1003.6,70.735,4.3469,26.115,1093,550.15,135.24,12.184,0.76441,67.009
25.467,1003.7,69.679,4.3307,26.179,1093.7,549.81,135.69,12.193,0.99795,67.315
25.553,1003.6,68.682,4.3638,26.164,1093.7,550.32,135.6,12.216,0.82042,66.732
26.532,1003.5,62.634,4.3522,25.838,1091.7,549.77,133.65,12.221,1.4311,66.972
26.929,1003.4,61.032,4.3939,26.047,1092.8,549.66,134.33,12.153,1.5956,67.968
26.799,1003.2,59.913,4.317,25.99,1092.6,549.57,134.19,12.112,1.2324,67.544
26.792,1003,60.335,4.3767,26.102,1092.9,549.72,134.43,12.154,0.97161,65.099
26.726,1003,67.894,4.5064,26.262,1094.1,549.7,135.52,12.188,1.3343,63.068
26.613,1003.3,71.722,4.3816,25.816,1091.7,549.74,134.16,12.141,1.3175,60.471
23.883,1004.2,80.358,4.2488,25.411,1089.5,550.15,133.37,12.008,1.4801,63.091
22.142,1004.4,80.043,4.1509,25.234,1089.4,550.28,133.55,11.96,1.7738,66.032
22.104,1005,75.618,4.1338,25.331,1090.4,550.13,134.41,12.048,1.3511,67.333
21.635,1005,76.075,4.0705,24.881,1088.1,550.09,132.8,11.999,0.82438,63.301
21.107,1005.2,78.952,4.0711,24.81,1087.6,550.23,132.74,11.969,1.2193,63.33
20.295,1005.5,81.159,3.6416,22.273,1072.5,550.14,121.81,11.249,2.1918,59.967
19.438,1005.4,84.306,3.2305,19.49,1055.8,550.05,109.6,10.505,4.1139,56.926
18.947,1005.5,85.566,3.2414,19.375,1054.9,550.01,109.02,10.418,4.5324,58.68
18.699,1005.8,85.771,3.2103,19.309,1054.7,549.87,108.86,10.471,4.4191,58.231
18.84,1006,84.306,3.1584,19.443,1055.1,549.96,109.03,10.456,4.1069,57.68
18.822,1006.4,86.193,3.174,19.458,1055.3,550.01,109.17,10.446,4.0751,57.334
19.422,1006.9,87.988,3.607,22.291,1072.4,549.94,121.82,11.219,2.83,60.75
20.273,1007.3,85.643,4.1368,25.513,1091.6,549.89,135.8,12.093,1.4323,66.617
21.783,1008,77.439,4.1554,25.325,1090.6,550.03,134.26,12.163,1.9819,67.153
22.971,1008.6,71.258,4.1587,25.16,1089.7,550.34,133.27,12.071,1.7831,65.93
23.757,1009.1,66.73,4.1623,25.05,1089,550.08,132.43,12.09,1.7329,67.668
24.735,1009.4,61.515,4.1893,25.256,1090,550.06,132.72,12.113,1.6938,69.335
25.725,1009.8,56.45,4.1953,25.291,1090.1,550.17,132.37,12.154,1.8767,70.035
25.673,1010.4,57.504,4.2028,25.106,1089,550.1,131.66,12.029,1.6655,66.712
25.887,1010.9,55.061,4.2757,25.443,1091.2,550.23,132.91,12.18,1.8552,69.502
26.112,1011.4,54.37,4.2925,25.457,1091.2,550.32,133.08,12.136,1.7521,69.463
26.197,1011.7,53.864,4.259,25.205,1089.8,550.36,131.92,11.98,1.3672,67.82
26.401,1012,53.649,4.3308,25.628,1091.7,549.76,133.07,12.083,1.7598,68.505
26.605,1012.3,58.729,4.3209,25.437,1090.3,550.39,132.31,12.108,1.4307,63.93
26.558,1012.7,70.503,4.3802,25.516,1091.6,550.23,134.25,12.161,1.4421,60.535
25.56,1013.4,75.049,4.3596,25.548,1091.8,549.76,134.44,12.243,1.2127,59.669
25.519,1013.8,73.97,4.3629,25.701,1092.6,550.02,135.06,12.238,1.1808,60.738
25.897,1014.2,73.092,4.301,25.605,1091.7,549.92,134.46,12.128,0.9414,60.32
24.201,1014.5,77.527,4.2028,25.331,1090.3,549.98,133.92,12.172,1.009,59.456
22.351,1014.5,84.176,4.1821,25.285,1090.4,550.24,134.16,12.17,0.74231,59.137
21.601,1014.2,89.584,4.1947,25.35,1090.4,549.94,134.36,12.149,1.9324,61.357
21.018,1014.1,90.93,4.1814,25.222,1090.1,550.03,134.38,12.071,1.8156,61.231
20.664,1014.1,93.084,3.8408,23.098,1077.2,550.11,124.73,11.453,3.01,58.619
20.57,1014.3,93.05,3.3067,19.524,1056,550.01,109.22,10.451,4.2371,52.986
20.494,1014.4,92.567,3.3094,19.7,1057,550.06,109.96,10.433,3.8834,52.466
20.856,1014.9,88.527,3.3838,20.024,1059.4,550.02,111.37,10.621,3.6822,54.458
21.865,1015.2,75.014,3.7224,22.277,1073.7,549.93,121.32,11.28,1.9267,58.134
23.133,1015.2,66.616,3.8769,23.19,1078.5,549.83,124.39,11.449,1.7338,63.398
24.45,1015.2,57.595,3.3815,19.759,1057.5,549.97,108.74,10.46,2.5977,56.884
25.704,1015.1,50.631,3.3677,19.766,1057.1,550,108.42,10.504,3.1535,56.593
26.243,1014.9,47.16,3.4201,19.88,1057.5,549.97,108.44,10.456,3.8381,57.017
26.73,1014.6,50.833,3.4212,19.783,1057.4,549.93,108.25,10.509,4.0086,55.303
27.356,1014.5,53.072,3.4441,19.922,1058.2,549.93,108.89,10.544,3.3463,52.321
28.134,1014.5,54.077,3.4343,19.818,1057.7,549.85,108.53,10.506,2.7662,49.287
28.835,1014.4,51.305,3.4471,19.934,1058.3,549.97,109,10.49,3.0879,49.515
28.662,1014.4,51.345,3.415,19.722,1057.1,549.98,108.13,10.436,3.2951,51.601
28.246,1014.3,50.239,3.4018,19.763,1057.4,550.05,108.38,10.451,4.8437,55.471
27.316,1014.4,53.345,3.4072,19.889,1058.2,549.97,109.17,10.621,4.1008,54.972
25.33,1014.3,60.11,3.3717,19.777,1057.5,549.98,108.96,10.531,3.8679,54.635
24.089,1014.2,63.098,3.3631,19.8,1057.5,549.98,109.1,10.535,2.6387,54.141
23.031,1014.1,65.143,3.3287,19.803,1057.1,549.98,109.16,10.561,3.2796,57.381
22.001,1014.1,64.812,3.2526,19.495,1055.3,549.97,108.22,10.449,3.7177,57.546
20.733,1014.1,70.222,3.2339,19.466,1055.5,550.02,108.79,10.424,4.7527,61.998
19.681,1014.1,76.161,3.1954,19.136,1053.6,549.95,107.6,10.404,4.7904,61.813
19.218,1013.9,79.334,3.2592,19.567,1056.1,550.01,109.61,10.502,4.5312,59.336
18.901,1013.7,80.803,3.2768,19.669,1057,550.01,110.38,10.486,4.8037,59.982
18.475,1013.7,82.534,3.266,19.573,1056.4,549.94,110.24,10.497,4.8386,60.172
18.087,1013.6,85.148,3.2487,19.423,1055.7,549.97,109.94,10.356,4.8324,60.972
17.703,1013.6,86.655,3.2612,19.486,1056.2,549.98,110.25,10.49,4.8146,62.645
18.516,1013.6,86.071,3.3285,19.855,1057.9,549.95,110.9,10.512,4.7643,62.297
20.57,1013.5,78.56,3.9168,23.343,1078.3,550,124.81,11.458,2.8103,62.605
23.099,1013.6,60.283,3.8607,22.767,1074.5,549.8,121.46,11.305,2.7626,65.029
25.352,1013.7,52.961,3.4761,20.163,1059.3,549.91,110.19,10.672,3.9526,60.537
27.121,1013.7,46.541,3.9391,23.189,1077.4,550.24,123.17,11.446,2.7772,66.155
28.201,1013.6,46.374,3.499,20.078,1058.9,550.02,109.37,10.599,2.7879,54.943
29.092,1013.3,46.205,3.4835,19.816,1057.3,550.03,108.32,10.496,3.3446,54.383
29.194,1013,45.728,4.2656,24.764,1086.5,549.9,129.48,11.863,1.371,64.952
29.157,1012.6,46.844,3.5409,20.243,1059.3,549.99,109.61,10.6,2.1949,52.818
29.105,1012.2,46.261,3.4694,19.977,1057.6,550.02,108.34,10.512,2.62,51.402
28.605,1012.2,47.303,3.458,20.259,1059.1,549.92,109.6,10.531,2.3692,51.898
27.838,1012.2,51.226,3.4306,20.032,1057.9,550.04,108.74,10.556,2.5909,51.634
27.358,1012.2,56.489,3.4213,20.08,1058.2,550.04,109.18,10.572,2.9085,50.238
25.594,1012.2,57.757,3.389,19.838,1057,549.89,108.5,10.465,2.7871,53.191
24.052,1012.4,60.52,3.3918,20.002,1057.8,549.97,109.28,10.552,3.624,55.943
22.881,1012.7,62,4.1341,25.185,1089.1,549.71,133.02,11.971,1.5203,66.335
21.325,1012.5,69.544,3.2822,19.618,1056.2,549.94,109.14,10.442,4.0969,56.705
19.972,1012.2,76.671,4.0749,24.79,1087.7,549.96,133.16,12.006,1.5774,64.053
18.777,1011.9,82.208,3.2698,19.227,1054.8,549.89,108.79,10.362,4.3699,64.052
17.843,1011.5,85.554,3.2376,19.222,1054.8,550.08,109.15,10.437,4.9059,61.147
17.317,1011.3,88.54,3.2575,19.162,1054.8,550.02,109.24,10.424,4.7498,61.739
16.92,1011.1,89.64,3.2714,19.275,1055.4,549.98,109.79,10.462,5.3454,63.528
16.889,1011.2,90.326,3.3066,19.408,1056.2,549.95,110.27,10.491,4.5188,61.969
17.359,1011.3,89.032,3.2949,19.495,1056.3,550.01,110.23,10.394,4.3146,61.505
18.273,1011.6,88.249,3.63,21.523,1068.2,549.97,118.65,11.081,3.1867,61.488
20.586,1011.6,80.604,3.7678,22.182,1071.6,549.98,119.93,11.251,2.0742,59.113
23.542,1011.6,64.342,4.3908,25.974,1092.9,549.83,134.75,12.137,1.5249,72.154
25.672,1011.7,57.301,4.4241,26.095,1093.8,549.6,134.99,12.191,1.4561,73.232
27.408,1011.7,52.766,4.4015,25.938,1093.2,550.13,134.54,12.184,1.6386,70.611
27.931,1011.8,52.968,3.872,22.213,1071.3,550.02,118.69,11.203,2.8998,57.038
27.841,1011.7,54.964,3.521,20.081,1058.3,550,109.24,10.66,3.8282,50.912
27.725,1011.3,59.009,4.3737,25.737,1091.6,550.24,133.44,12.194,1.4944,62.745
27.777,1011.1,61.554,4.405,25.984,1093,550.31,134.36,12.27,1.6673,63.145
28.162,1011,61.369,4.4558,26.126,1093.8,550.32,134.74,12.23,1.5266,63.501
27.747,1010.9,57.132,4.4305,26.029,1094,549.95,134.41,12.262,1.271,65.075
27.629,1010.8,56.377,4.0746,23.805,1080.9,550.04,124.92,11.649,2.4325,60.029
26.659,1010.8,63.562,3.4982,20.213,1059.5,550.03,109.96,10.647,3.9185,49.588
25.263,1011,71.811,3.6831,21.533,1067.2,550.07,116.3,10.964,4.0125,52.922
23.877,1011.2,79.264,4.3121,25.653,1091.7,549.98,134.63,12.187,1.7884,62.653
22.814,1011.6,83.468,4.2448,25.428,1090.7,549.87,134.3,12.1,1.7345,62.315
21.811,1011.7,87.192,4.1929,25.006,1088.9,549.74,133.3,12.06,1.3767,60.013
21.026,1011.4,89.878,4.1592,24.894,1088.1,550.16,133.02,12.047,2.3291,62.22
20.29,1011.1,92.607,3.5686,20.835,1064.4,549.99,115.39,10.908,4.1078,56.794
19.924,1010.9,94.185,3.5729,20.876,1064.8,549.95,115.94,10.883,4.1318,56.912
19.561,1010.6,95.384,3.5501,20.599,1063.6,550.02,115.1,10.87,3.9029,56.596
19.241,1010.6,96.659,3.5386,20.453,1062.5,549.92,114.31,10.727,4.1731,55.942
19.147,1010.7,97.615,3.4017,19.656,1057.1,549.95,110.39,10.51,4.7672,56.263
19.371,1010.8,97.919,3.3391,19.149,1054,549.89,107.97,10.359,4.9614,55.951
20.526,1010.9,98.287,3.4258,19.816,1057.3,549.99,109.8,10.513,4.2199,52.388
22.497,1011.3,90.805,3.9627,23.161,1076.5,550.11,123.5,11.409,3.0981,59.098
23.793,1011.3,83.122,4.3716,25.664,1091.5,549.88,133.95,12.066,1.7334,64.073
24.782,1011.3,76.702,4.4,25.821,1092.4,550.17,134.29,12.257,1.9776,65.732
25.632,1011.2,73.263,4.4194,25.869,1092.8,549.83,134.36,12.278,1.9221,66.569
26.5,1011.1,67.976,4.4547,26.152,1094.2,549.99,135.15,12.326,0.92665,65.207
26.987,1010.9,65.114,4.4484,26.125,1094.4,549.67,134.88,12.356,1.0768,65.229
27.181,1010.7,64.077,4.4551,26.04,1093.5,550.12,134.24,12.255,1.011,65.069
27.151,1010.4,64.235,4.4653,26.134,1094.1,550.42,134.83,12.221,1.3284,65.551
26.983,1010.2,65.241,4.4393,25.958,1093.2,550.17,134.24,12.189,1.2686,64.728
26.428,1010.1,69.635,4.4335,25.985,1093.5,550.28,134.86,12.196,1.7941,64.005
26.065,1010,70.046,3.6506,21.126,1065.2,550.01,114.09,10.857,3.0085,52.323
25.494,1010.1,72.901,3.6882,21.338,1066.8,549.94,115.58,10.878,2.9081,52.022
24.389,1010.5,79.596,3.6357,21.115,1065.6,549.92,114.97,10.857,3.1024,52.399
23.651,1010.9,84.364,4.2753,25.337,1090.3,549.92,133.66,12.118,1.4289,61.103
23.179,1011.1,87.305,4.3089,25.541,1091.4,550,134.52,12.067,1.3852,60.711
22.787,1011.1,88.304,3.6056,21.115,1065.2,550,115.25,10.874,2.3453,49.365
22.159,1011.2,90.545,4.184,24.88,1087.7,549.92,132.26,11.942,2.6251,61.001
21.525,1010.8,92.315,4.2342,25.258,1090.3,550.07,134.61,12.162,1.9373,61.614
20.84,1010.3,94.222,4.2426,25.194,1090.2,549.65,134.77,12.129,1.9963,62.419
20.653,1010,96.278,4.235,25.104,1089.5,550.03,134.06,11.978,1.6261,60.302
20.549,1009.9,96.256,4.2179,24.972,1089,550.19,133.78,11.937,2.0066,60.955
20.303,1009.9,96.913,3.3997,19.568,1056.2,550.01,109.44,10.414,4.4103,51.918
20.49,1010.2,97.629,3.3823,19.619,1055.8,549.98,109.14,10.487,4.6254,53.955
21.478,1010.4,98.279,3.5565,20.7,1062.1,550.01,113.37,10.766,4.4009,55.207
22.968,1010.4,93.797,4.2531,24.961,1087.4,549.88,131.08,12.005,2.0191,60.439
24.6,1010.4,81.856,4.3843,25.719,1092.1,549.67,134.12,12.1,1.5902,63.673
26.105,1010.5,72.84,4.4164,25.889,1093.1,550.14,134.15,12.133,1.8001,66.685
27.288,1010.7,67.758,4.4245,25.893,1093,550.4,133.97,12.153,1.6703,66.33
27.766,1010.6,66.79,4.4602,26.061,1093.8,550.4,134.17,12.231,1.0668,64.337
28.247,1010.4,62.473,4.4959,26.294,1094.9,550.32,134.64,12.36,0.98383,64.713
28.681,1010.2,58.525,4.501,26.348,1095.2,549.98,134.47,12.39,0.93432,65.804
29.087,1010,56.727,4.5394,26.503,1096,550.33,135.06,12.452,0.75276,65.705
29.248,1009.7,57.933,4.5097,26.354,1095.2,550.28,134.29,12.395,0.79912,63.77
28.704,1009.5,59.866,4.5636,26.712,1096.8,550.13,135.89,12.421,0.47028,63.37
28.092,1009.5,64.882,4.4791,26.33,1095.1,550.23,135.01,12.242,1.6617,63.689
27.135,1009.7,70.977,4.434,26.038,1093.9,550.15,134.68,12.196,1.8602,62.178
25.94,1010.3,77.695,4.3804,25.781,1092.7,550.05,134.4,12.205,1.8507,59.298
24.899,1010.7,85.617,4.3157,25.355,1090.7,550.12,133.26,12.121,0.92326,55.56
24.379,1011.1,89.452,3.4947,20.323,1060.4,549.98,111.08,10.694,2.4603,44.347
23.948,1011.4,89.647,4.2662,25.232,1090,549.89,133.29,12.064,0.69987,55.68
23.511,1011.4,91.878,4.2544,25.161,1089.8,549.86,133.14,12.121,1.3159,57.189
23.224,1011.5,93.878,4.2507,25.252,1090,550.29,133.34,12.12,1.2568,57.629
23.122,1011.9,94.036,4.2459,25.139,1089.8,550.41,133.19,12.062,1.7948,58.615
23.051,1011.9,93.363,4.2817,25.317,1091,550.16,134.16,12.164,1.7238,59.295
22.998,1011.7,93.271,4.2687,25.256,1090.5,549.66,133.96,12.165,2.2594,60.105
22.981,1011.6,91.598,4.2539,25.2,1089.9,550.36,133.24,12.074,1.9935,59.748
23.235,1011.5,89.903,3.489,20.481,1061.1,549.99,111.82,10.718,3.1715,49.681
24.027,1011.5,83.985,3.8003,22.326,1072.1,550.01,119.71,11.182,2.1513,52.276
25.1,1011.9,81.994,4.3366,25.494,1091,549.94,132.97,12.085,0.45086,58.032
25.896,1012.3,78.634,4.3436,25.538,1091.2,550.37,132.74,12.105,1.0082,60.243
26.478,1012.6,75.206,4.4123,26.028,1093.7,550.2,134.54,12.243,1.2579,63.396
27.065,1012.7,73.054,4.3648,25.733,1092.2,550.12,133.26,12.129,1.2068,62.648
27.794,1012.8,68.792,4.3354,25.55,1091,549.96,131.91,12.117,0.81067,60.355
28.484,1012.9,66.351,4.4182,26.031,1093.8,549.53,133.81,12.319,0.61816,61.663
28.981,1013,62.291,4.4372,25.94,1093.3,549.59,133.03,12.245,0.64673,61.441
29.489,1013,57.595,4.5168,26.284,1095.3,549.52,134.16,12.313,0.93747,64.895
29.846,1012.9,54.556,4.1216,23.815,1080.4,549.95,123.28,11.574,2.2603,58.816
29.802,1012.8,49.427,3.6019,20.582,1061.1,549.96,109.73,10.685,3.2425,50.784
29.194,1012.6,48.017,3.5918,20.632,1061.4,549.99,110.09,10.653,3.1291,52.418
28.321,1012.7,51.596,3.5698,20.509,1061.3,550,110.36,10.662,3.0997,52.639
26.918,1013.2,58.932,3.4825,20.113,1058.8,550.05,109.12,10.542,3.2814,51.566
25.585,1013.6,69.443,3.3912,19.658,1056.4,549.93,108.03,10.429,3.9695,51.039
24.395,1013.8,83.24,3.4409,20.067,1059.4,550.09,110.59,10.549,4.3113,48.88
23.511,1013.6,87.789,4.2015,24.943,1088.9,550.37,132.26,12.082,2.2671,58.849
23.107,1013.5,91.159,4.0114,23.71,1081.2,550.28,126.7,11.666,2.4694,56.486
22.907,1013.5,91.686,3.3368,19.496,1055.7,550.03,108.02,10.501,4.0367,47.108
22.671,1013.3,92.513,3.3844,19.918,1057.9,549.88,109.72,10.577,3.7871,48.655
22.523,1013.2,93.853,3.7781,22.38,1072.8,550.13,120.83,11.26,2.9856,54.669
22.301,1013.2,94.364,3.8781,22.819,1075.9,549.96,123.01,11.349,3.0022,58.521
22.061,1013.4,94.448,3.3871,19.705,1057.2,549.89,109.39,10.438,4.4282,51.735
22.322,1013.6,93.954,3.3621,19.579,1056.4,549.91,108.79,10.543,4.8117,52.437
23.195,1013.7,89.093,3.6573,21.325,1066.9,550.05,115.93,10.952,3.2478,53.957
24.921,1014,77.518,4.3979,25.846,1093,549.99,134.26,12.111,1.3263,65.588
26.656,1014.2,66.081,4.4702,26.128,1094.7,549.88,134.62,12.255,1.6637,67.87
28.062,1014.4,62.772,4.462,25.993,1093.8,549.99,133.57,12.195,1.3944,65.955
29.496,1014.7,58.4,4.473,26.034,1093.9,549.98,133.38,12.226,2.5429,65.445
29.732,1014.8,57.959,4.4721,26.088,1094.1,549.98,133.32,12.2,1.3729,64.33
29.953,1014.7,56.12,4.4587,25.958,1093.3,549.7,132.4,12.328,0.73211,62.07
30.249,1014.7,55.064,5.0386,29.688,1098.6,540.31,144.08,13.126,0.68307,58.831
30.323,1014.5,53.325,5.2005,30.922,1099.9,537.09,149.09,13.445,0.53932,57.63
30.26,1014.2,53.757,5.1297,30.362,1099.9,538.94,148.18,13.35,0.90514,59.703
29.875,1013.8,53.335,4.9176,29.043,1099.3,543.01,144.18,12.974,0.58533,61.518
29.471,1013.6,54.491,4.5111,26.338,1095.5,550.34,134.63,12.308,0.65668,64.823
28.532,1013.7,59.018,4.4284,25.844,1093.1,550.38,133.36,12.285,0.59406,59.896
27.384,1013.7,63.951,4.3994,25.855,1093.7,550.44,134.47,12.268,0.68089,60.16
25.902,1014.2,73.776,4.3654,25.622,1092.5,550.38,134.39,12.275,0.88629,58.291
24.788,1014.7,79.845,4.3152,25.404,1091,550.28,133.43,12.189,1.2461,58.488
24.065,1014.5,85.369,4.2349,25.023,1089.6,550.01,132.74,12.118,0.99923,55.728
23.398,1014.2,91.822,4.264,25.1,1089.9,550.15,133.21,12.111,1.4392,56.444
23.153,1013.9,93.17,4.3012,25.418,1091.7,549.95,134.58,12.216,1.7226,58.841
23.045,1013.9,92.611,4.3089,25.522,1092.2,550.01,135.08,12.223,1.7354,59.618
22.884,1013.8,93.547,4.3012,25.39,1091.6,549.67,134.68,12.207,1.4932,58.092
22.627,1013.6,94.701,4.284,25.264,1090.8,549.58,134.22,12.186,0.66175,56.542
22.743,1013.2,94.83,4.0052,23.688,1080.7,550.09,126.49,11.642,1.4722,54.095
23.039,1013,95.137,3.5518,20.77,1063.3,550.22,113.46,10.771,2.6437,47.158
24.067,1012.9,93.288,3.4642,20.157,1059,549.91,110.07,10.583,3.2274,46.293
25.528,1012.9,87.005,4.001,23.275,1077.5,549.96,122.96,11.485,2.1828,52.244
26.827,1012.8,80.61,4.4227,25.801,1092.3,550.31,133.27,12.11,0.99579,59.021
27.624,1012.8,77.376,4.459,26.089,1093.7,550,134.14,12.26,2.3598,61.763
28.558,1012.9,73.775,4.7016,27.625,1095.3,545.84,138.36,12.616,1.4421,59.421
28.722,1012.6,72.814,5.1349,30.491,1100,538.82,148.05,13.274,1.6467,56.767
28.703,1012.3,72.632,4.9676,29.617,1100.1,542.04,146.03,13.073,1.1358,56.687
28.644,1012.1,73.351,5.007,29.879,1100.1,541.09,146.87,13.095,1.7537,56.893
28.488,1011.9,72.432,5.0508,30.127,1100,540.24,147.78,13.179,1.0091,54.439
28.32,1011.6,71.205,5.1439,30.639,1100,538.4,149.15,13.386,1.9614,54.993
28.033,1011.3,71.615,5.0413,30.189,1100,540.14,148.08,13.254,1.8366,55.502
27.521,1011.1,73.319,5.0836,30.312,1099.9,539.36,148.6,13.284,1.7564,55.669
26.587,1011.1,76.141,3.7652,21.885,1068.4,549.8,116.67,11.046,2.3304,50.099
25.599,1011,79.585,4.3325,25.383,1090.2,550.05,132.71,12.134,1.3236,59.033
24.836,1011,82.491,4.3543,25.584,1091.5,549.84,133.97,12.181,1.0732,59.718
24.364,1010.9,85.001,4.3295,25.511,1091.2,550.03,133.93,12.128,1.5659,59.879
24.072,1010.7,88.547,4.3107,25.204,1089.8,550.32,132.84,12.132,1.5838,57.555
23.944,1010.8,90.747,4.3252,25.199,1089.5,550.14,132.71,12.14,1.766,57.693
23.853,1010.6,90.817,4.281,25.036,1088.6,549.96,132.09,11.984,1.9857,56.996
23.658,1010.1,90.807,4.3156,25.187,1089.8,549.74,133,12.143,2.1397,58.736
23.444,1009.6,90.215,4.282,25.177,1089.7,549.62,133.26,12.137,2.0189,59.472
23.242,1009.2,87.896,4.2381,24.91,1088,549.89,131.87,12.005,1.0588,57.989
23.109,1008.9,87.827,3.4131,19.653,1056.7,550.04,108.9,10.453,3.806,50.412
23,1008.9,88.672,3.4155,19.681,1056.5,550.12,108.83,10.538,3.5512,48.922
23.252,1008.5,85.79,3.4368,19.861,1057.4,549.92,109.3,10.468,3.7793,49.287
24.537,1008.6,77.236,3.6319,20.857,1063.4,550.08,113.17,10.767,2.7046,51.76
25.731,1008.4,69.147,3.5442,20.3,1059.2,549.95,109.82,10.577,3.2067,52.417
26.911,1008.1,64.146,3.9957,23.071,1075.6,550.08,121.45,11.362,2.5327,59.687
27.934,1008.1,59.651,4.4451,25.83,1092.1,550.24,133.05,12.12,1.476,66.886
28.284,1008.2,58.89,4.4428,25.738,1091.7,550.21,132.57,12.114,1.7441,67.297
28.518,1008.1,57.006,4.4427,25.858,1092.2,550.37,132.93,12.249,1.4783,66.188
28.27,1007.8,57.993,4.4306,25.708,1091.8,550.28,132.82,12.236,1.523,64.785
26.8,1006.8,69.574,4.4001,25.659,1091.2,549.83,133.3,12.098,1.5557,61.972
27.108,1006.6,63.673,4.4158,25.844,1092.2,550.03,133.64,12.128,1.4918,65.505
26.931,1006.9,62.628,4.4184,25.682,1091.5,550.37,133.2,12.072,1.453,65.081
26.974,1005.9,64.174,4.4106,25.63,1091,550.4,132.9,12.03,1.3173,63.941
26.237,1005.8,71.678,4.4023,25.6,1091.1,550.37,133.41,12.054,1.618,61.67
25.448,1006.2,79.832,3.6841,21.161,1064.9,550.09,114.43,10.833,3.6677,50.347
24.74,1006.4,85.326,3.7486,21.597,1067.6,549.99,116.9,10.979,4.1228,51.42
24.326,1006.5,87.992,4.3671,25.472,1090.6,549.89,133.83,12.109,0.96909,56.73
24.028,1006.2,89.987,4.3309,25.132,1089.4,550.25,132.93,12.058,1.2064,56.575
23.726,1006.3,91.251,4.3068,25.144,1089,550.06,132.86,12.091,1.0963,55.829
23.21,1006.1,92.899,4.3217,25.275,1089.9,550.29,133.89,12.121,1.1015,56.366
22.845,1005.8,94.869,4.384,25.502,1091.2,549.9,134.89,12.179,0.92173,57.541
22.847,1005.5,95.616,3.8484,22.31,1071.9,549.97,120.5,11.2,2.3771,50.826
22.858,1005.5,95.181,3.44,19.76,1056.5,549.96,109.15,10.547,4.6717,49.384
23.058,1005.7,93.058,3.4434,19.714,1056.4,549.94,109.02,10.527,4.2865,49.424
23.417,1005.8,93.13,3.4748,19.917,1057.7,549.99,109.88,10.548,4.2715,49.825
23.78,1005.9,91.962,3.4892,20.045,1058.1,550.04,109.86,10.515,3.1113,48.083
24.594,1006.2,82.641,3.8157,21.979,1069.5,550.26,117.81,11.044,1.9697,52.181
25.744,1006.4,74.531,4.4523,25.814,1091.9,550.24,133.7,12.104,1.0608,64.002
26.896,1006.7,67.804,4.5108,26.055,1093.1,550.09,134.38,12.171,1.3082,66.688
27.897,1007,63.961,4.5434,26.128,1093.6,549.96,134.43,12.203,1.6341,68.015
28.384,1007,57.881,4.5582,26.158,1093.8,549.99,134.14,12.266,1.6231,69.188
28.678,1007,58.362,4.5703,26.133,1093.5,549.76,133.9,12.236,1.4628,66.215
28.8,1007.1,58.833,4.6533,26.648,1094.4,548.34,135.16,12.301,1.364,65.096
28.911,1007.1,59.996,5.3231,31.16,1100,536.82,150.51,13.477,1.2509,56.115
29.065,1007,59.691,4.5856,26.271,1093.7,549.89,135.07,12.232,1.4212,65.603
29.148,1006.9,57.139,4.5254,25.962,1092.5,549.74,133.03,12.276,1.3394,64.727
28.773,1006.8,56.508,4.0854,23.343,1077.2,549.71,121.92,11.463,2.5855,58.613
28.088,1007.1,59.286,3.5682,20.207,1058.6,550.01,108.98,10.522,3.6952,49.937
26.906,1007.5,65.551,3.5349,20.177,1058.5,549.99,109.24,10.556,4.1928,50.737
25.788,1007.9,73.888,3.8597,22.335,1071.3,549.84,119.1,11.183,2.9844,53.546
24.854,1008.2,81.618,4.3198,25.362,1089.8,549.82,132.98,12.119,1.8274,58.331
23.805,1008.1,87.717,4.3376,25.34,1090,550.04,133.48,12.119,2.0239,58.808
23.16,1008.3,90.835,4.3163,25.271,1089.5,549.89,133.47,12.139,1.9604,58.318
22.506,1008.4,92.766,4.2829,25.014,1088.7,550.04,133.01,12.081,1.7166,57.458
21.99,1008.3,93.744,4.3369,25.321,1090.6,549.78,134.77,12.152,1.2073,58.366
21.575,1008.4,95.012,4.3364,25.163,1089.8,549.97,134.2,12.095,1.2902,57.752
21.242,1008.5,95.79,4.3178,25.269,1090,549.89,134.57,12.064,1.6501,59.331
21.112,1008.7,95.815,3.7986,21.826,1069.7,549.7,119.13,11.11,3.7135,55.606
20.987,1008.7,95.082,3.455,19.842,1057.5,550.04,110.2,10.512,4.7699,51.945
21.855,1008.8,95.677,3.5235,20.217,1059.6,550.03,111.33,10.569,3.0619,47.773
23.474,1009.3,91.827,4.1729,24.18,1082.1,550.07,127.23,11.683,0.80916,53.837
25.103,1009.5,82.91,4.5088,26.084,1093.1,550.1,134.55,12.235,0.36421,58.615
26.476,1009.6,76.294,4.5449,26.128,1093.6,549.81,134.3,12.212,0.45233,60.835
27.782,1009.9,67.407,4.5717,26.294,1094.6,549.73,134.65,12.237,1.0158,64.998
28.995,1010,60.22,4.5923,26.236,1094.9,550.13,134.37,12.405,1.2474,66.187
29.23,1009.9,58.394,4.6309,26.431,1095.8,549.81,134.77,12.42,0.75419,64.503
29.614,1009.7,57.294,4.6257,26.338,1095.3,549.83,134.35,12.36,1.5664,63.67
29.855,1009.5,57.609,4.6205,26.372,1095.4,550.22,134.56,12.434,1.097,61.439
29.741,1009.1,51.912,4.6444,26.484,1095.7,549.93,134.41,12.424,1.3963,65.263
29.302,1009,55.397,4.6548,26.625,1096.6,549.59,135.49,12.365,1.3598,64.815
28.75,1009.1,57.861,4.5805,26.255,1094.5,549.51,134.07,12.237,1.2919,62.476
28.544,1009.4,55.157,4.5486,26.308,1094.3,549.56,133.99,12.189,1.4763,64.945
28.061,1009.7,54.825,3.6005,20.458,1060,549.97,109.55,10.703,2.9209,48.431
26.841,1010.4,60.355,4.2994,25.151,1088,549.82,130.89,11.995,1.5593,60.195
25.434,1010.8,66.085,4.3337,25.444,1090.3,550.05,132.97,12.027,1.4084,61.192
24.046,1010.8,72.513,4.3024,25.344,1090.1,549.71,133.44,12.091,2.0459,61.243
23.226,1011,78.861,4.2766,25.087,1089.2,550.28,133.12,12.063,2.0122,60.472
22.542,1010.8,81.079,4.2902,25.423,1090.6,550,134.26,12.134,1.5178,61.53
22.342,1010.8,81.908,4.2126,24.805,1087.6,549.84,131.86,12,1.7304,59.933
22.055,1010.9,86.481,4.2851,25.21,1090,549.96,133.92,12.135,1.5646,60.965
21.888,1010.9,88.075,4.2942,25.307,1090.5,550.25,134.51,12.161,1.3744,60.49
21.75,1011,90.355,3.7102,21.397,1067.5,550.09,117.2,11.033,2.7473,52.284
21.974,1011.1,91.748,3.4713,19.945,1058.3,549.91,110.35,10.576,3.6905,48.753
23.174,1011.1,85.348,3.5047,20.095,1059.3,549.95,110.7,10.641,3.6828,51.829
24.802,1011.2,69.849,3.511,20.056,1058.6,549.9,109.32,10.5,3.4141,53.308
26.564,1011.5,60.505,3.5392,20.057,1058.3,550.01,108.63,10.542,3.8209,54.406
27.731,1011.4,57.522,3.8814,22.078,1069.8,550.03,116.7,11.07,2.5893,57.122
28.497,1011.4,58.989,4.5068,25.895,1092.4,550.38,132.79,12.284,1.8071,66.486
28.235,1011.3,63.873,4.536,25.886,1092.6,550.18,132.98,12.287,1.98,65.866
28.631,1010.9,60.41,4.5765,26.167,1093.9,549.75,133.55,12.328,1.3996,65.476
29.594,1010.7,53.794,4.5577,26.181,1094.1,549.77,133.26,12.247,0.48831,63.623
30.222,1010.6,50.433,4.6074,26.511,1095.7,550.23,134.33,12.401,0.49224,64.753
30.466,1010.5,50.962,4.6282,26.61,1096.2,550.3,134.66,12.405,1.1228,65.739
30.177,1010.4,50.671,4.6137,26.473,1095.8,550.2,134.47,12.432,1.7348,66.636
29.688,1010.4,51.188,4.5686,26.301,1094.8,550.52,134,12.26,1.7364,66.197
28.626,1010.5,55.386,4.5488,26.294,1095,550.44,134.71,12.227,1.918,66.294
27.402,1010.4,65.254,4.4853,26.03,1093.1,550.38,133.96,12.226,1.7516,61.675
26.496,1010.6,72.665,4.4762,25.973,1092.8,550.39,134.29,12.289,1.6287,60.43
25.614,1011.1,71.406,4.406,25.694,1091.5,550.04,133.65,12.108,2.0881,61.96
24.732,1011,74.281,3.3218,18.915,1051.1,550.01,103.95,10.285,5.7692,54.395
23.87,1011.1,77.414,4.2589,25.047,1087.9,550.08,131.96,12.021,2.1363,60.897
23.177,1011.1,85.206,4.3182,25.37,1089.9,549.79,133.55,12.043,1.6962,59.817
22.85,1011.2,89.221,4.3404,25.392,1090.7,550.38,134.11,12.157,1.7744,60.904
22.383,1011,91.374,4.3567,25.322,1090.7,549.85,134.42,12.021,1.6316,59.257
22.16,1010.8,94.153,4.2682,24.693,1087,549.9,131.56,11.944,2.1941,58.276
22.027,1010.9,94.735,3.5159,19.968,1058.2,550,110.27,10.554,4.8366,49.86
22.277,1011,94.931,3.4841,19.798,1057.2,549.96,109.6,10.52,4.6621,49.496
22.665,1011.2,93.721,3.4995,19.977,1057.9,549.89,109.92,10.585,4.4145,50.22
23.67,1011.2,92.124,3.5888,20.307,1059.4,549.96,110.38,10.572,4.1869,49.185
25.073,1011.2,87.891,3.5958,20.312,1059.2,550.1,109.93,10.61,4.1449,48.715
26.528,1011.1,75.492,3.5903,20.323,1059.1,550.04,109.37,10.654,4.1543,51.253
28.528,1011,62.282,3.6339,20.447,1060.1,549.96,109.63,10.729,3.8063,51.715
29.71,1010.9,56.416,3.6384,20.466,1059.8,550.08,109.25,10.559,4.242,53.206
30.618,1010.6,54.496,3.6703,20.369,1059.3,550.01,108.78,10.707,4.0554,50.785
31.452,1010.3,51.091,3.6851,20.29,1059.1,550.17,108.45,10.673,3.9359,49.188
