AT,AP,AH,AFDP,GTEP,TIT,TAT,TEY,CDP,CO,NOX
31.88,1010.1,45.235,3.6918,20.463,1060.2,550.01,108.96,10.675,3.0121,49.007
32.092,1010,46.029,3.6517,20.198,1058.9,550.16,108.24,10.596,3.1744,48.006
31.753,1009.9,49.101,3.7016,20.536,1060.7,550.1,109.55,10.604,3.822,49.986
30.632,1009.9,55.214,3.6494,20.585,1060.9,549.95,109.91,10.668,3.6679,47.666
28.283,1010,60.077,3.5798,20.187,1058.8,549.97,108.79,10.532,4.0019,50.329
27.036,1010.2,60.137,3.5633,20.305,1059.1,549.86,109.18,10.539,3.3945,50.843
26.296,1010.7,54.421,3.581,20.613,1061.3,550.02,111.16,10.635,3.0516,54.342
24.954,1011.1,58.56,4.1794,24.577,1085.2,549.9,129.29,11.899,2.0803,63.4
23.509,1011.1,64.265,4.2847,25.407,1090.4,549.82,133.79,12.097,1.5824,66.571
22.155,1011,73.374,3.7996,22.147,1072,549.74,120.54,11.28,3.2148,60.164
21.483,1011,79.999,4.2666,25.052,1089,550,133.59,12.089,1.7858,63.927
21.177,1010.9,80.694,4.2878,25.254,1090,549.96,134.34,12.13,1.1687,63.401
20.747,1010.6,80.06,4.2787,25.116,1089.4,549.66,133.94,12.097,1.2997,63.183
20.535,1010.5,80.261,4.115,23.937,1082.5,550.09,128.95,11.757,1.7393,62.663
20.177,1010.4,79.526,3.3874,19.475,1056.1,549.93,109.3,10.393,3.3395,55.1
20.034,1010.6,79.869,3.393,19.382,1055.4,549.97,108.78,10.384,3.8429,56.595
21.224,1010.7,77.655,3.5004,19.853,1058.1,549.93,110.1,10.507,3.4063,54.4
23.27,1010.8,72.356,3.757,21.227,1066,549.88,115.01,10.846,3.1604,56.577
25.257,1010.8,68.588,4.0558,22.753,1074,550.11,120.24,11.277,2.7485,59.149
26.768,1010.6,63.137,4.5781,25.893,1092.4,550.05,133.26,12.217,1.7506,67.948
27.856,1010.6,58.964,4.6205,26.11,1093.9,549.83,134.11,12.326,0.55796,63.9
27.999,1010.4,61.484,4.6531,26.224,1094.7,549.73,134.69,12.247,0.52157,62.598
28.155,1010.2,57.474,4.6729,26.349,1095.2,549.62,134.87,12.316,0.55148,64.129
28.758,1010,51.975,4.7709,26.504,1096.9,549.96,135.88,12.438,0.4727,65.744
28.918,1009.9,51.777,4.7589,26.194,1095.8,549.92,135.17,12.4,0.93754,66.597
28.902,1009.7,50.694,4.6336,26.105,1093.8,549.94,133.72,12.246,0.42339,63.266
28.774,1009.6,51.9,4.6409,26.16,1094,549.95,133.95,12.318,1.6584,66.322
28.515,1009.6,52.898,4.6272,26.295,1094.9,549.9,134.6,12.272,1.8097,66.454
27.766,1009.9,58.853,4.5818,26.088,1093.8,549.96,134.44,12.18,1.9476,63.894
25.761,1010.5,79.672,4.5122,25.866,1092.4,550.05,134.24,12.122,0.21239,54.489
25.035,1010.8,85.625,4.4779,25.765,1092,550.04,134.24,12.119,0.11638,52.763
24.396,1011,88.25,4.4555,25.614,1091.3,549.81,133.85,12.124,1.3604,57.405
24.003,1011,88.532,4.436,25.524,1090.6,549.96,133.36,12.116,1.2061,57.004
23.649,1010.9,87.902,4.45,25.78,1092,550.08,134.84,12.183,0.97288,57.76
22.877,1010.9,90.129,4.409,25.382,1090.4,550.19,134.09,12.154,1.3094,59.874
22.145,1010.8,92.213,4.3946,25.282,1090.3,550.2,134.2,12.141,1.5933,59.576
21.45,1010.7,92.699,4.3616,25.066,1089.6,550.08,133.96,12.096,1.0797,59.849
20.804,1010.8,93.629,3.5355,19.903,1058.7,550.06,111.04,10.645,4.7182,52.19
20.631,1011,94.925,3.4661,19.497,1056.2,549.91,109.3,10.49,4.8924,51.702
21.425,1011.2,95.36,3.536,19.919,1058.2,550,110.27,10.492,4.6405,50.745
23.456,1011.4,85.508,3.8249,21.633,1068.2,550.03,116.83,11.06,3.1795,49.58
25.325,1011.6,72.458,4.526,25.775,1092,550.4,133.77,12.223,0.84308,62.054
26.292,1011.6,66.744,4.5483,25.671,1091.8,550.22,133.09,12.225,0.839,63.995
27.238,1011.6,61.623,4.7588,26.946,1094.6,547.25,136.7,12.489,1.4094,66.033
27.636,1011.8,60.582,4.5941,25.853,1092.7,550.22,133.5,12.162,2.0116,66.264
27.779,1011.7,57.44,4.5584,25.575,1091.4,550.3,132.34,12.206,1.7813,65.762
28.242,1011.4,55.086,4.6471,26.143,1094.3,550.03,134.33,12.262,0.98044,64.261
28.338,1011.2,53.407,4.6517,26.136,1094.3,549.99,134.38,12.236,0.71207,63.38
28.405,1011,54.622,4.5316,25.347,1089.9,549.84,131.19,12.029,0.54587,59.074
28.144,1011,56.449,4.5823,25.806,1092.6,549.94,133.4,12.128,0.74432,61.063
27.453,1011.2,59.001,4.5592,25.924,1093.4,550.15,134.22,12.197,0.62376,60.447
26.552,1011.7,66.502,3.7992,21.365,1066,550.13,114.56,10.935,2.628,49.625
25.641,1012.2,74.364,3.5953,20.138,1059.1,549.96,109.94,10.573,3.7321,47.898
24.836,1012.8,81.932,3.9954,22.696,1074.9,550.19,121.87,11.374,3.1939,53.236
24.247,1013.1,84.592,4.4419,25.418,1091.4,549.83,134.1,12.09,1.7496,58.891
23.665,1013.1,86.675,4.4108,25.217,1090.5,549.89,133.66,12.175,1.4699,58.751
23.08,1013.1,88.133,4.394,25.247,1090.6,550.19,133.85,12.174,1.474,59.271
22.486,1013,90.125,4.3489,24.995,1089.4,549.97,133.18,12.095,1.4631,58.203
21.962,1012.7,91.467,4.3541,25.047,1089.7,550.13,133.75,12.092,2.0508,60.897
21.509,1012.7,92.576,4.4085,25.41,1091.8,550.13,135.39,12.215,1.6134,61.138
21.259,1012.7,93.405,4.3827,25.15,1090.4,550.1,134.4,12.184,2.1739,61.64
21.088,1012.9,94.115,3.872,21.992,1071.4,550.17,120.11,11.172,3.1427,58.012
21.304,1013.1,94.462,3.4903,19.55,1056.6,549.98,109.18,10.542,4.4116,51.462
22.148,1013.4,93.601,3.5036,19.615,1056.5,550.02,108.79,10.419,4.1879,49.945
23.769,1013.6,83.061,3.4056,19.041,1052.1,550,104.86,10.295,5.4107,52.094
25.143,1013.6,72.14,4.5168,25.699,1092.2,549.95,133.88,12.149,1.7589,64.105
26.073,1013.6,64.322,4.5422,25.841,1093,549.68,134.03,12.281,1.4911,65.627
26.649,1013.7,60.894,4.4357,24.976,1088.3,549.64,130.32,11.984,1.8344,63.238
27.4,1013.6,58.604,4.3051,24.089,1083.1,549.86,126.13,11.829,2.2484,60.101
27.651,1013.5,57.675,4.4782,25.332,1090,549.92,131.21,11.993,2.0972,65.786
27.839,1013.4,56.538,4.5332,25.747,1092.2,550.36,132.79,12.21,1.6111,65.852
27.9,1013.3,56.822,4.5623,25.97,1093.4,549.69,133.86,12.284,1.41,65.536
27.755,1013.2,58.174,4.5595,25.966,1093.5,549.84,133.86,12.293,1.3751,65.495
27.506,1013.1,58.019,4.5558,26.117,1093.9,550.04,134.32,12.331,1.146,65.343
26.837,1013.2,63.142,3.6236,20.534,1060.2,550.02,110.02,10.705,2.497,49.227
25.957,1013.4,70.968,3.6046,20.296,1059.5,550.08,109.97,10.59,2.6531,47.374
24.964,1013.6,77.912,3.5971,20.171,1059.3,550,110.09,10.679,3.8452,48.853
24.291,1013.9,82.086,3.5948,20.133,1059.4,549.91,110.46,10.669,4.0338,49.625
23.94,1014.1,83.155,3.5648,19.923,1058.3,549.87,109.7,10.6,4.2298,50.417
23.695,1014.1,84.351,3.5328,19.785,1057.3,549.96,109.07,10.578,4.0986,48.561
23.223,1014.1,84.646,3.5295,19.743,1057.3,549.97,109.32,10.548,4.5311,50.731
22.572,1014,87.321,3.4882,19.659,1057.2,550,109.48,10.553,4.3775,51.084
21.921,1013.8,88.376,3.5471,19.925,1058.9,550,110.9,10.617,4.3815,52.348
21.39,1013.7,88.287,3.4978,19.729,1057.7,550.03,110.14,10.556,4.8654,54.18
20.965,1013.6,88.797,3.4614,19.567,1056.8,549.95,109.57,10.521,4.965,55.187
20.395,1013.6,89.679,3.448,19.5,1056.6,549.9,109.6,10.497,4.5129,54.833
19.933,1013.7,91.353,3.4415,19.393,1056,550.01,109.23,10.48,4.3561,54.108
20.64,1013.9,92.527,3.4971,19.634,1057,549.94,109.51,10.464,4.1463,52.208
22.867,1014,84.456,3.8076,21.371,1067,550.09,115.81,11.019,3.4653,54.746
25.195,1014.3,67.63,4.5241,25.651,1092.3,549.86,133.55,12.227,1.8681,67.669
26.232,1014.4,60.621,4.5163,25.602,1092,549.86,133.12,12.2,1.7469,66.8
26.802,1014.5,58.553,3.6077,20.133,1059,549.92,109.08,10.528,3.599,53.112
26.904,1014.6,60.418,3.6107,20.242,1059.6,550.02,109.68,10.543,3.4192,49.227
26.627,1014.5,62.127,3.8728,21.81,1068.8,549.92,116.47,11.122,2.5931,52.235
26.743,1014.5,59.767,4.3653,24.839,1087.2,549.69,129.52,11.963,1.8748,61.47
27.334,1014.4,56.787,3.6343,20.219,1059.2,549.96,109.13,10.551,3.2054,49.257
27.476,1014.4,56.31,3.6411,20.311,1059.7,549.97,109.55,10.582,3.4295,51.001
27.418,1014.5,58.145,3.5971,20.075,1058.4,549.97,108.64,10.624,3.4184,49.076
26.858,1014.6,59.209,3.5999,20.105,1058.5,550.03,108.89,10.598,2.4815,47.726
26.161,1014.7,66.051,3.6011,20.109,1058.8,549.98,109.27,10.496,2.8006,46.542
25.047,1015,74.888,3.5481,19.78,1057.2,550,108.51,10.512,3.8026,46.744
24.194,1015.2,79.879,3.5715,19.931,1058.7,549.98,109.86,10.626,4.0486,47.011
23.341,1015.5,82.684,4.0341,22.888,1077,549.96,123.62,11.494,2.4248,52.21
22.61,1015.3,85.812,3.4678,19.509,1056.3,550.02,108.65,10.528,4.04,48.458
21.886,1015.2,89.045,3.4947,19.676,1057.2,549.98,109.6,10.539,3.8599,48.945
21.333,1014.8,91.161,3.5041,19.599,1057,550.03,109.57,10.577,3.4996,48.79
20.798,1014.5,93.136,3.4943,19.536,1056.6,549.91,109.48,10.508,4.3255,51.3
20.642,1014.4,93.78,3.5481,19.735,1058,549.86,110.46,10.561,4.5051,52.682
26.781,1014.4,61.734,4.6936,26.709,1095,548.71,135.66,12.465,0.80264,72.462
27.241,1014.1,59.064,4.642,26.241,1094.4,550.1,134.2,12.353,1.2717,69.753
27.723,1013.8,57.169,4.6538,26.26,1094.7,550.1,134.33,12.347,1.5137,69.352
27.791,1013.6,55.766,4.6386,26.249,1094.6,549.99,134.33,12.404,1.3814,69.184
28.134,1013.2,52.872,4.6547,26.414,1095.3,549.99,134.72,12.361,1.5695,68.438
28.416,1012.7,52.016,4.6702,26.366,1095.1,549.95,134.51,12.372,1.7594,68.999
28.51,1012.4,50.699,4.4464,25.04,1087.9,549.89,129.2,11.975,1.7563,62.279
28.07,1012.3,53.466,4.6178,26.195,1094.4,549.97,134.34,12.271,1.6611,66.302
27.254,1012.1,59.08,4.5679,26.013,1093.7,549.97,134.21,12.184,1.7364,64.752
26.205,1012,69.215,4.5494,25.882,1093,550.04,134.3,12.287,1.5464,61.399
25.244,1012.1,77.9,4.5232,25.91,1092.7,550.05,134.67,12.233,1.5546,60.26
24.715,1012.1,84.934,4.4179,25.163,1088.4,550.07,131.55,11.933,1.697,55.87
24.22,1011.8,85.913,4.4449,25.401,1089.8,550.08,132.95,12.077,1.7489,58.398
23.47,1011.6,87.324,3.7406,21.124,1064.5,550.12,114.5,10.916,3.9787,51.256
22.954,1011.2,90.909,3.556,19.879,1057.5,550.02,109.64,10.503,5.1677,49.653
22.665,1010.7,93.722,3.7773,21.275,1065.6,550.06,115.48,10.957,3.9912,50.547
22.713,1010.4,93.037,4.4405,25.455,1090,550.1,133.47,12.153,1.6356,58.622
22.254,1010,94.007,3.5863,20.095,1058.4,549.89,110.26,10.618,4.5817,49.302
21.694,1009.9,95.126,3.5918,19.852,1058,550.01,110.28,10.483,4.8332,49.883
21.309,1009.8,97.035,3.6186,19.98,1058.7,550.01,110.79,10.562,3.529,46.194
21.917,1009.7,98.415,3.6441,20.166,1059.8,549.92,111.23,10.684,3.0869,44.219
23.699,1009.8,91.112,3.7583,20.916,1063.7,549.92,113.27,10.775,2.6857,46.166
25.547,1010,76.902,3.7113,20.534,1061,550.03,110.8,10.634,4.0123,49.577
26.823,1010,67.434,4.2583,23.795,1079.8,549.94,124.09,11.636,2.7577,60.75
27.65,1010.1,61.799,4.6051,25.95,1092.5,550.02,132.85,12.188,1.4341,66.888
28.227,1010.1,58.122,5.3283,30.601,1099.9,538.88,148.36,13.279,1.3171,60.525
28.57,1009.8,57.289,5.1872,29.668,1100,541.98,146.61,13.147,1.0911,61.2
28.882,1009.6,54.009,5.1482,29.409,1100,542.96,145.71,13.071,1.2219,63.557
29.19,1009.3,51.622,5.2205,29.819,1100,541.6,146.62,13.09,0.45987,59.786
29.309,1009,51.092,5.3106,30.394,1099.9,539.62,147.85,13.242,0.41163,58.944
29.135,1008.7,48.408,5.3118,30.503,1099.9,539.44,148.09,13.238,0.8144,60.473
28.595,1008.7,52.041,5.3735,30.949,1100,537.91,149.25,13.372,0.79253,59.357
27.987,1008.8,56.59,5.393,31.234,1100.1,536.92,150.25,13.421,0.94853,57.092
27.084,1009,60.476,4.5758,26.212,1092.9,549.73,134.53,12.181,1.4077,64.926
26.02,1009.3,64.132,3.9635,22.424,1072.5,550.07,119.76,11.255,2.0105,54.658
24.943,1009.6,76.225,3.979,22.494,1072.7,550.05,120.19,11.283,2.6007,52.219
23.969,1009.7,81.296,4.4189,25.568,1090.1,549.61,133.43,12.046,1.3943,59.461
23.521,1009.4,85.424,4.04,23.137,1075.7,549.87,122.73,11.438,2.8839,55.227
23.284,1009,87.452,3.5604,20.089,1057.7,550.22,109.55,10.602,4.94,49.553
22.41,1008.9,87.403,3.5181,19.837,1056.6,549.85,109.32,10.525,5.0521,50.95
21.207,1008.8,90.569,3.5297,19.808,1057.1,549.99,109.85,10.543,5.591,53.769
20.613,1008.8,93.187,3.5311,19.686,1056.8,549.99,109.8,10.53,5.5345,53.265
20.307,1008.9,95.162,3.5327,19.589,1056.3,550.04,109.51,10.475,5.6706,53.358
20.172,1009.2,95.727,3.5528,19.793,1057.3,549.94,110.11,10.458,5.0263,52.924
20.927,1009.5,95.075,3.5923,20.05,1058.6,550,110.71,10.574,5.0346,53.226
22.765,1009.8,90.815,3.674,20.509,1060.4,550.02,111.17,10.611,4.3615,50.698
24.803,1010,85.511,3.6848,20.354,1059.4,549.99,109.78,10.639,4.6847,48.95
26.058,1010.1,79.917,3.6964,20.322,1059.4,550,109.51,10.672,4.6034,49.335
27.632,1010.2,72.12,3.6849,20.229,1058.9,549.99,108.86,10.614,4.4179,50.104
29.138,1010.1,64.681,3.6849,20.159,1058.5,550.08,108.31,10.658,2.9121,46.047
29.506,1010.1,50.645,3.7103,20.256,1058.6,550.08,107.93,10.631,2.4242,49.773
29.771,1010.2,45.709,3.7897,20.7,1061.6,549.99,109.75,10.695,2.1909,50.469
29.916,1010.2,52.744,3.734,20.372,1059.4,549.99,108.4,10.649,2.9277,48.405
29.686,1010.3,62.277,3.7154,20.51,1060.4,550.06,109.4,10.727,3.8176,47.149
28.554,1010.4,66.247,3.697,20.526,1060.4,549.97,109.74,10.703,4.0753,47.113
27.464,1010.5,69.911,3.6851,20.428,1060.2,550.07,110.07,10.647,3.3848,46.227
26.305,1011,76.887,3.6535,20.309,1059.7,550,110,10.626,3.7839,45.951
25.189,1011.6,80.053,3.6069,20.157,1058.9,549.93,109.59,10.511,4.3002,47.161
24.475,1012.3,80.999,4.0219,22.775,1074.4,549.82,121.27,11.347,3.3546,55.204
23.976,1012.4,79.68,4.4603,25.524,1090.8,549.87,133.26,12.062,2.2604,63.295
23.657,1012.6,79.562,4.4517,25.442,1090.5,549.99,133.17,12.095,2.0216,62.805
23.368,1012.6,79.968,4.4586,25.563,1091.3,549.8,133.8,12.187,1.1734,61.044
23.084,1012.5,77.131,3.9056,22.201,1071.2,549.83,119.07,11.161,3.0096,56.112
22.69,1012.5,76.6,3.5341,19.945,1058.2,549.98,109.86,10.598,4.1483,51.966
22.324,1012.2,77.854,3.5281,20.028,1058.6,549.98,110.34,10.623,4.1802,53.002
21.957,1012,77.744,3.512,19.799,1057.2,550.02,109.5,10.594,4.5645,54.158
21.239,1011.8,79.016,3.9036,22.347,1072.7,550.09,121.27,11.223,2.7563,58.394
21.099,1011.8,77.325,3.4985,19.709,1056.6,549.99,109.13,10.456,4.357,55.618
22.01,1011.8,72.896,3.5728,19.947,1057.8,550,109.49,10.566,3.9671,54.786
23.514,1012.1,67.812,3.4879,19.201,1053.1,550,105.68,10.269,4.3204,54.552
24.709,1012.1,60.467,4.5757,25.64,1091.6,550.19,133.45,12.045,0.95425,67.617
25.468,1012.1,56.777,4.6524,26.034,1094,549.79,134.75,12.219,0.5946,68.569
26.158,1012.1,52.928,4.6531,26.106,1094.2,549.98,134.74,12.3,0.68092,70.236
26.798,1012.1,48.483,3.7994,20.86,1062.9,550.08,111.9,10.712,3.1118,58.009
27.127,1011.9,47.264,3.8936,21.257,1065.5,549.94,113.89,10.961,2.4985,55.889
27.218,1011.6,47.528,4.6726,26.134,1094.2,550.22,134.4,12.214,0.68421,68.727
27.429,1011.2,44.549,3.9282,21.637,1067.6,549.96,115.02,10.979,2.2799,58.113
27.543,1011.2,42.928,3.7436,20.485,1061,549.96,110.36,10.767,3.1463,55.21
27.313,1011.1,44.669,3.6833,20.252,1059.4,549.93,109.34,10.631,3.4009,54.28
26.771,1010.9,47.94,3.6995,20.367,1060.2,549.91,110.09,10.694,3.3067,53.536
26.021,1010.9,53.052,3.6717,20.205,1059.1,550,109.59,10.579,3.4978,52.616
25.049,1011.1,56.47,3.6558,20.336,1060.2,550.09,110.64,10.636,3.6708,53.411
23.999,1011.2,62.235,4.0535,22.935,1076,549.95,122.74,11.408,2.7401,60.053
22.704,1011.1,67.687,4.3908,25.169,1088.8,549.73,132.72,12.084,1.9799,64.447
21.31,1010.9,73.809,4.3547,25.109,1088.7,550.39,133.23,12.078,2.0424,63.876
20.206,1010.8,77.286,3.8577,21.963,1070.8,549.96,120,11.169,3.6371,64.08
19.469,1010.5,80.585,3.4936,19.662,1056.8,549.94,110.1,10.54,5.0053,58.253
18.867,1010.1,82.246,3.3256,18.595,1049.7,549.69,105.27,10.243,6.7268,69.749
18.651,1010,82.668,3.4657,19.569,1056.4,550.04,110.05,10.396,4.9367,59.654
18.352,1009.9,84.44,3.4504,19.369,1055.2,550.01,109.22,10.469,5.1971,59.645
18.055,1009.9,87.661,3.4573,19.414,1055.6,549.98,109.49,10.429,5.3935,60.206
18.021,1010,90.203,3.3329,18.398,1049,549.88,104.6,10.148,6.8389,75.477
23.787,1010.5,70.148,4.5566,25.656,1090.2,550.34,132.83,12.07,2.0796,71.193
25.285,1010.7,64.47,4.3684,24.286,1083.3,549.73,126.52,11.722,2.5815,62.582
26.743,1010.8,60.348,4.5093,25.223,1088.4,549.7,130.27,12.05,2.1535,66.629
27.611,1010.7,56.459,4.29,23.955,1080.6,550.01,124.49,11.59,2.584,64.245
28.153,1010.2,56.646,4.1203,22.591,1073.2,550.19,118.81,11.326,2.3932,55.59
29.246,1009.9,53.64,4.7169,26.188,1094.3,549.83,133.57,12.273,1.6782,68.485
29.283,1009.7,50.321,4.6023,25.379,1089.4,549.85,129.76,12.081,1.4428,65.005
29.032,1009.5,49.747,4.7724,26.47,1095.2,549.72,134.08,12.254,1.5292,72.494
28.782,1009.3,48.982,4.7177,26.137,1093.8,549.58,132.83,12.208,1.0976,70.355
28.532,1009.2,50.589,4.1102,22.54,1072.3,549.79,117.67,11.18,3.0055,61.105
28.188,1009.2,56.706,3.7336,20.306,1059.3,550.07,108.81,10.625,3.5236,52.657
27.295,1009.2,62.675,3.7001,20.249,1058.7,550.11,108.78,10.663,3.6315,52.242
26.474,1009.4,60.539,3.6594,20.2,1058.1,550.04,108.6,10.604,3.2757,53.389
26.089,1009.8,49.98,4.0753,23.037,1075.4,550.09,121.22,11.341,1.6495,60.697
25.488,1010,50.153,4.3931,24.927,1086.5,550.1,129.57,11.925,1.1731,65.61
24.273,1010,53.411,4.4284,25.541,1090,550.12,133.07,12.074,1.356,68.622
23.13,1010.1,56.773,3.5959,20.367,1059.5,549.9,110.8,10.642,3.6689,61.205
21.57,1010,63.798,4.0553,23.324,1078.3,550.05,125.46,11.58,2.3819,63.99
20.018,1009.8,69.321,4.3088,24.833,1087.3,550.07,132.34,11.998,1.8424,68.744
19.434,1009.6,71.013,4.3639,25.098,1089.2,549.97,133.97,12.1,2.1144,72.583
18.958,1009.7,73.268,4.3566,25.019,1088.6,550.13,133.79,11.974,2.2157,71.671
18.697,1009.8,75.435,3.339,18.486,1048.7,549.41,104.27,10.095,7.0726,88.742
19.407,1010.2,75.655,3.41,18.735,1050.2,549.54,105.15,10.188,6.1208,70.276
22.221,1010.5,70.106,3.7001,20.37,1059.7,550.03,110.43,10.615,4.0501,58.884
25.555,1010.8,52.442,4.7438,26.413,1094.3,550.42,133.93,12.288,1.3888,75.957
27.933,1011,44.023,4.7819,26.6,1095.6,550.25,134.33,12.291,1.3428,77.453
29.463,1011.1,40.456,4.7771,26.45,1095,549.93,133.59,12.386,1.7003,79.839
31.13,1010.9,36.152,4.8566,26.687,1096.2,549.83,134.23,12.47,1.4416,79.352
32.078,1010.8,36.397,4.8562,26.498,1095.1,549.89,133.1,12.287,1.3877,74.582
32.678,1010.5,36.946,4.8786,26.582,1095.4,549.94,133.07,12.345,1.1576,72.652
33.413,1010.3,35.501,4.9029,26.704,1095.9,549.76,133.25,12.324,1.0104,72.964
33.446,1010.2,33.441,4.8775,26.579,1095.3,550.4,132.71,12.273,1.2568,74.738
33.328,1010.2,32.789,4.8743,26.811,1096.5,550.42,133.37,12.347,1.2594,76.093
32.704,1010.2,35.104,4.7927,26.622,1095.6,549.65,133.23,12.296,1.0212,72.896
30.672,1010.5,49.616,4.7309,26.381,1094.3,549.6,133.35,12.244,1.1823,65.994
28.522,1010.7,56.245,4.6633,26.16,1093.3,549.8,133.19,12.174,1.5387,65.426
27.471,1011,59.755,4.62,25.967,1092.5,549.56,133.18,12.206,1.4688,64.506
26.439,1011.4,63.311,4.5908,25.794,1091.9,549.94,133.12,12.241,1.3593,64.239
25.552,1011.4,67.143,4.5489,25.823,1091.7,549.96,133.57,12.205,1.827,65.03
24.828,1011.4,71.288,4.0377,22.636,1073.5,549.94,120.39,11.327,2.521,56.887
24.112,1011.4,74.052,4.3347,24.558,1084.7,550.02,128.8,11.878,1.8718,59.953
22.915,1011.4,77.979,3.7928,21.226,1065.8,549.96,115.55,10.863,3.0068,55.585
21.706,1011.3,83.738,3.7036,20.53,1061.8,550.06,112.99,10.755,4.1344,55.249
20.893,1011.1,88.007,3.6399,20.269,1060.1,549.99,112.01,10.687,4.8708,56.942
20.291,1011,88.766,3.5873,19.808,1057.8,549.99,110.55,10.583,4.8541,56.604
25.935,1011.6,65.407,4.4506,24.591,1083.9,549.93,126.65,11.714,1.8252,64.339
28.129,1011.5,56.069,4.3247,23.569,1078.2,549.87,121.68,11.542,2.1399,62.128
30.669,1011.5,46.778,4.1247,22.165,1064.8,547.44,113.68,11.003,3.591,61.791
31.946,1011.4,35.549,5.1188,28.353,1091.9,541.82,138.88,12.772,1.8782,74.346
32.369,1011.2,34.541,5.4105,29.941,1098.2,540.07,144.82,13.151,1.1979,70.634
32.642,1010.9,34.642,5.4481,30.212,1100,540.21,146.41,13.249,1.1977,70.18
33.084,1010.5,33.264,5.3949,29.665,1098.9,541.35,143.83,13.08,0.80904,71.998
31.821,1009.5,33.724,5.381,30.424,1099.9,540.07,146.81,13.219,0.44332,70.226
30.293,1009.9,36.026,5.4066,31.081,1099.4,537.53,148.87,13.372,0.66454,68.006
28.746,1010.3,42.322,4.2669,23.991,1080.4,550.21,124.51,11.621,1.4553,63.643
26.899,1010.4,45.841,3.4496,19.063,1051.2,550.17,103.7,10.193,4.1011,55.596
25.108,1010.4,54.722,3.4912,19.351,1053.5,550.04,106.2,10.356,4.4563,57.055
23.622,1010.4,60.571,3.8102,21.125,1065.2,550.06,114.97,10.972,3.2852,59.374
22.796,1010.2,62.33,3.7386,20.752,1062.9,550.03,113.42,10.837,4.051,60.676
22.309,1010,64.905,3.8509,21.26,1066.1,550,115.77,10.989,3.0744,60.677
22.625,1009.9,65.06,3.6981,20.416,1060.1,550.02,111.15,10.667,4.1634,59.462
23.077,1009.8,67.33,3.6797,20.337,1059.4,550.03,110.63,10.616,3.8089,56.942
22.592,1009.7,70.454,3.625,20.111,1058.1,550.11,110.07,10.455,4.1411,58.147
26.499,1010.7,60.116,3.7712,20.221,1057.8,550.04,108.04,10.482,4.2602,56.705
28.031,1010.8,57.442,3.9404,21.1,1063.6,549.89,111.99,10.82,3.7462,56.058
29.707,1010.9,54.624,3.7611,19.979,1056.8,550.28,106.65,10.41,4.4904,54.238
31.387,1010.7,41.537,3.7656,19.733,1055.3,549.78,105.24,10.345,4.7894,56.763
32.715,1010.5,40.6,3.8104,19.753,1055.3,550.05,105.26,10.382,3.9541,52.535
33.313,1010.1,38.627,4.4404,23.399,1077.6,549.96,120.67,11.482,1.645,57.772
33.325,1010,37.8,4.4243,23.405,1077.5,550.17,120.63,11.494,1.4821,57.338
32.81,1009.9,41.753,4.3209,22.967,1074.8,550,118.81,11.386,1.8472,55.836
32.128,1009.8,43.032,4.9521,27.269,1098.5,549.69,135.73,12.477,1.3445,71.654
30.73,1009.7,52.67,4.8186,26.361,1094,550.29,133.13,12.238,1.3921,64.668
28.63,1010,59.98,4.736,26.097,1093,550.26,133.21,12.278,1.7005,65.007
27.551,1010.3,67.862,4.6757,25.831,1091.5,549.7,132.58,12.196,2.3284,63.818
26.685,1010.6,75.325,4.6502,25.699,1090.9,550.34,132.46,12.067,1.8845,60.054
25.816,1010.5,81.128,4.1307,22.593,1073.1,549.97,119.92,11.313,3.1592,52.374
25.161,1010.5,82.341,4.475,24.864,1086.2,550.11,129.62,11.955,2.2846,57.147
24.172,1010.4,84.956,4.5745,25.525,1090,549.9,133,12.136,1.8009,59.288
23.255,1010.4,87.004,4.5549,25.469,1090.1,549.73,133.51,12.066,2.1735,62.298
22.498,1010.4,90.172,4.5694,25.511,1090.6,549.94,134.09,12.161,1.7557,62.198
21.945,1010.1,91.969,4.6097,25.528,1090.9,550.15,134.47,12.173,2.0668,63.401
21.394,1009.9,92.559,4.5824,25.522,1090.8,550.27,134.71,12.06,1.8599,63.076
20.972,1009.8,93.856,4.3748,23.977,1082.4,550.17,128.29,11.704,2.4485,58.766
25.64,1010.8,73.135,4.1441,22.404,1071.6,549.63,118.55,11.188,3.0736,59.475
27.643,1010.9,65.429,4.4645,24.204,1082.4,550.03,125.21,11.655,2.2844,59.539
29.287,1011.1,60.206,4.0219,21.478,1066.4,549.84,113.84,11.004,3.891,54.205
30.211,1011.1,56.07,3.8766,20.613,1060.8,550.04,109.76,10.749,4.3795,51.766
30.565,1011.1,55.222,4.1014,21.737,1067.9,550.09,114.95,11.007,3.2561,53.674
30.25,1011.1,55.19,4.7737,25.976,1092.2,549.9,131.96,12.254,1.9209,66.043
30.236,1011,45.333,4.1237,22.161,1070.7,549.93,116.13,11.178,2.8637,58.21
30.241,1010.9,43.989,3.9018,20.912,1062.6,549.9,110.46,10.776,3.2584,56.028
30.059,1010.9,47.811,3.8685,20.544,1060.6,550.01,109.35,10.599,3.6136,52.992
29.309,1011.1,50.207,3.8474,20.513,1060.6,549.95,109.5,10.605,3.9731,53.987
28.396,1011.4,55.441,3.8235,20.421,1060,550.02,109.45,10.549,3.3238,52.715
27.415,1011.7,60.575,3.782,20.453,1059.9,549.93,109.66,10.568,3.469,52.899
26.432,1012.1,68.432,3.7687,20.487,1060.4,549.99,110.44,10.664,3.3737,51.324
25.341,1012.6,74.579,3.4747,18.851,1050.2,549.99,103.34,10.242,4.9891,49.457
24.283,1012.8,77.962,3.4908,19.03,1051.4,550.05,104.71,10.313,4.3122,49.021
23.323,1012.9,81.921,3.6884,20.173,1058.7,549.95,110.34,10.618,3.1468,49.478
22.767,1012.9,83.917,3.5575,19.495,1054.6,550.07,107.53,10.412,4.5669,53.455
21.992,1013,86.601,3.6473,19.922,1057.7,549.98,109.9,10.553,4.9251,55.033
21.238,1012.9,88.783,3.5716,19.527,1055.6,549.92,108.59,10.45,5.4552,57.107
20.524,1012.9,89.659,3.4608,18.745,1051.2,549.98,105.46,10.297,6.0077,65.765
20.279,1013.2,92.033,3.4008,18.168,1048.3,549.98,102.9,10.115,8.024,78.235
24.997,1014.5,75.221,3.8815,20.836,1062.4,549.96,111.84,10.703,2.9378,56.294
27.107,1014.8,62.457,4.035,21.545,1067.3,549.98,114.6,10.919,2.2396,55.271
28.547,1015,61.268,3.9107,20.823,1063,549.93,111.31,10.83,3.2855,52.912
29.514,1015,58.715,3.8241,20.203,1059,549.88,108.44,10.524,3.8501,52.332
30.302,1014.9,58.787,3.9071,20.57,1061.3,550.05,110.11,10.656,3.3293,50.777
30.729,1015,58.59,3.8826,20.289,1059.4,549.88,108.84,10.546,3.6199,48.994
30.195,1014.8,55.867,3.8842,20.495,1060.5,549.89,109.52,10.635,3.0374,47.67
30.484,1014.7,56.82,3.8924,20.586,1061,550.05,109.7,10.761,2.9383,48.535
30.485,1014.9,55.335,3.8906,20.64,1061.7,550,110.13,10.765,3.2895,50.752
30.253,1014.7,57.923,3.8875,20.711,1061.8,550.09,110.42,10.681,3.9557,51.394
28.987,1014.8,49.371,3.8719,20.657,1061.7,550,110.16,10.65,3.0884,54.759
27.833,1015.1,54.984,3.7923,20.441,1060.2,550.08,109.51,10.702,3.6145,54.698
26.526,1015.2,61.044,3.7894,20.555,1061.1,549.96,110.73,10.74,3.8135,55.27
25.413,1015.5,65.809,3.7203,20.358,1059.9,549.95,110.26,10.702,4.0063,54.355
24.648,1015.5,73.752,3.6641,19.942,1057.3,549.99,108.54,10.574,4.6007,53.376
23.661,1015.6,74.392,3.778,20.71,1062.3,549.92,112.62,10.753,4.3899,56.3
22.995,1015.7,76.908,3.6737,20.15,1059,549.93,110.42,10.596,4.5384,56.968
21.997,1015.4,80.742,3.5983,19.642,1056.2,549.99,108.78,10.509,4.9524,56.77
21.269,1014.8,84.79,3.6562,20.006,1058.6,550.16,110.67,10.633,4.6369,56.098
20.888,1014.7,88.954,3.6564,19.903,1057.6,549.94,109.95,10.52,4.8522,57.381
20.534,1015.1,89.008,3.4878,18.917,1052,550.03,106.02,10.223,6.0622,59.289
24.554,1015.5,83.072,5.5942,31.097,1099.9,536.94,149.34,13.436,0.94106,57.614
26.197,1015.5,76.49,5.4917,30.383,1100.1,539.08,147.69,13.279,0.44364,58.781
27.571,1015.4,70.3,5.4386,29.874,1100.1,540.89,146.82,13.146,0.40674,58.689
28.808,1015.1,65.303,5.5117,30.114,1099.8,540.15,147.73,13.201,0.53621,58.084
29.73,1014.5,61.228,5.3481,29.183,1100,543.57,145.48,12.946,0.94819,61.761
30.656,1013.8,58.106,5.4636,29.737,1099.8,541.92,146.18,13.116,1.6199,59.921
31.656,1013.3,51.454,5.3932,29.351,1099.9,543.41,144.6,12.973,1.432,63.277
32.377,1013,46.164,5.3069,29.022,1100.1,544.67,143.54,12.904,1.1669,65.351
32.482,1012.7,40.79,5.4633,30.007,1100,541.22,145.42,13.116,1.5486,68.09
32.131,1012.5,41.987,5.2886,29.002,1098.9,543.73,142.75,12.929,1.4286,68.524
31.5,1012.5,43.928,4.9508,26.898,1097,549.58,134.82,12.35,1.4255,71.12
30.747,1012.5,49.379,4.8222,26.456,1094.6,549.95,133.84,12.359,0.79498,65.41
29.638,1012.6,53.939,4.8254,26.471,1094.7,550.19,134.26,12.274,0.7697,63.635
27.848,1012.6,46.735,4.463,24.484,1084,549.88,127,11.85,1.3367,61.364
26.405,1012.4,45.977,4.4532,24.524,1084.4,549.85,127.92,11.872,1.4422,63.431
24.898,1012,52.948,4.5322,25.176,1088.1,549.82,131.48,12.01,1.1265,65.244
23.973,1011.6,56.424,4.5811,25.453,1089.8,550.02,132.81,12.141,1.1174,67.276
23.095,1011.2,58.389,4.282,23.664,1079.7,550.03,125.58,11.593,2.3283,63.638
22.4,1010.7,60.721,4.4826,24.838,1086.6,549.82,130.89,11.913,2.0635,66.981
21.786,1010.2,62.405,4.3473,23.917,1081.7,550.03,127.34,11.685,1.9282,64.159
21.205,1009.8,63.583,4.3613,23.988,1081.9,550.02,127.75,11.626,2.4088,65.09
20.988,1009.5,65.521,3.6539,19.86,1056.7,549.93,109.42,10.405,4.4055,61.144
21.438,1009.6,66.306,3.5633,19.051,1051.4,549.84,105.33,10.194,5.0771,59.985
23.49,1009.7,60.792,4.1646,22.335,1071,550.03,118.44,11.095,1.7167,59.197
26.881,1009.7,43.916,5.3471,29.029,1096.4,542.49,141.12,12.853,0.32428,71.536
29.296,1009.7,42.624,5.6576,30.537,1100,539.23,148.08,13.322,0.5259,69.284
30.006,1009.4,52.276,5.8235,31.492,1099.9,536.11,150.19,13.467,1.3112,59.254
30.663,1009,51.141,5.5541,29.824,1099.9,541.82,146.46,13.1,1.1606,63.278
31.291,1008.6,47.572,5.4474,29.186,1100.1,544.08,144.53,12.965,1.3096,67.345
31.751,1008.2,44.196,5.6775,30.36,1099.9,540.11,146.72,13.246,1.2224,66.981
32.357,1007.7,35.947,5.5142,29.318,1100,543.62,143.99,13.018,0.98234,72.028
33.222,1007.2,34.635,5.6496,30.078,1100.1,541.34,144.92,13.114,0.94742,70.628
33.873,1006.7,35.302,5.5995,29.829,1100,542.26,144.37,13.074,0.88353,70.817
32.992,1006.4,42.719,5.6516,30.446,1099.9,540.26,146.16,13.202,0.94637,64.681
31.441,1006.3,55.63,5.0994,27.507,1095.7,547.87,136.9,12.432,1.19,62.689
30.248,1006.3,56.015,4.9253,26.568,1094.2,550.29,133.67,12.3,0.5199,63.615
29.387,1006.3,51.61,4.9069,26.556,1094.6,550.31,134.2,12.295,0.45432,66.303
28.786,1006.4,48.944,4.8977,26.618,1094.9,550.36,134.43,12.299,0.56003,68.915
28.5,1006.6,51.402,4.7888,25.846,1090.8,550.38,131.46,12.121,1.062,66.013
27.53,1007,53.531,4.8118,26.081,1092.8,550.29,133.74,12.297,1.6267,69.815
27.279,1007.4,59.944,4.7496,25.58,1090.4,550.02,131.55,12.152,1.544,66.501
27.417,1007.2,66.611,4.4116,23.518,1078.5,550.06,123.22,11.523,2.0712,57.024
27.164,1006.5,69.124,4.8552,25.939,1092.3,549.84,133.23,12.194,1.3858,63.856
27.024,1005.8,69.761,4.9035,26.164,1093.4,550.21,134.01,12.16,1.7036,65.086
26.551,1006.5,69.665,4.3697,23.221,1076.3,550.05,121.72,11.438,2.1278,56.507
26.287,1007.3,79.588,3.666,19.086,1051.4,550.03,103.97,10.235,5.2727,48.233
26.806,1007.9,78.36,4.9545,26.619,1083.1,542.7,132.76,12.187,4.3063,57.109
27.553,1007.8,72.359,5.4491,29.458,1100.1,542.7,145.62,13.004,1.0848,61.968
28.182,1008.1,67.827,5.5246,29.952,1100,540.81,146.79,13.184,1.0166,60.686
28.278,1008.4,66.465,5.5036,29.802,1100.1,541.44,146.73,13.103,0.90187,60.094
28.704,1008.2,66.871,5.6335,30.313,1100,540,147.57,13.247,1.4331,58.985
28.795,1008.2,64.018,5.6048,30.078,1099.9,540.73,147.37,13.26,1.2242,59.743
28.863,1007.8,64.955,5.5912,29.912,1099.9,541.38,146.57,13.137,1.3342,60.102
29.572,1007.4,67.826,5.4885,29.205,1100,543.66,145.02,12.995,1.1318,57.695
29.745,1007.4,64.199,5.5895,29.875,1100.1,541.76,146.23,13.089,1.3553,58.128
29.975,1007.3,54.715,5.5618,29.747,1100.1,542.12,145.95,13.105,1.2963,62.392
29.624,1007.3,57.491,5.6195,30.201,1099.9,540.61,147.14,13.19,1.475,60.55
28.724,1007.7,62.583,5.5631,30.032,1100.1,540.73,147.38,13.175,1.5863,59.712
27.25,1007.9,75.245,5.415,29.286,1099.9,543.47,145.32,12.931,1.3607,59.793
26.51,1008.4,79.336,5.2913,28.602,1098.4,544.66,142.5,12.818,1.3875,59.628
25.967,1008.9,79.55,4.8509,26.034,1092.7,549.99,134.49,12.203,1.6156,60.624
25.599,1009.3,79.253,4.8156,26.03,1092.7,550.24,134.6,12.169,1.7553,61.384
24.983,1009.5,80.977,4.747,25.613,1090.3,550.23,133.03,12.152,2.2427,60.549
24.592,1009.5,83.758,4.7413,25.595,1090.3,549.77,133.2,12.135,2.2606,60.273
24.459,1009.4,86.547,4.7827,25.821,1091.6,550.21,134.14,12.157,1.9079,61.015
24.24,1009.3,88.11,4.7864,25.765,1091.8,550.35,134.3,12.183,1.8513,61.364
23.905,1009.3,88.249,4.7782,25.665,1091.6,550.25,134.32,12.078,1.7928,61.828
23.473,1009.6,87.982,4.6004,24.713,1086.6,549.97,130.65,11.83,2.139,60.802
23.336,1009.9,87.529,3.8883,20.467,1061.3,549.98,112.1,10.733,4.3425,53.46
23.471,1010.3,85.487,3.5699,18.667,1049.9,550,103.72,10.097,6.2014,54.252
24.054,1010.7,77.408,4.2633,22.685,1036.2,526.76,109.67,11.15,35.045,74.376
25.077,1011.1,70.854,5.5977,30.693,1099.9,537.93,149.42,13.341,1.4964,60.822
25.874,1011.4,66.55,4.9478,26.642,1091.1,546.1,135.93,12.378,1.8463,64.094
26.262,1011.4,64.753,4.8516,25.938,1093.1,549.58,134.21,12.212,1.7896,68.699
26.814,1011.4,65.1,4.8976,26.151,1094.1,549.59,134.62,12.253,1.6158,67.501
27.513,1011.2,63.5,4.7873,25.384,1090,549.82,131.22,12.034,2.0276,65.455
27.305,1011.1,64.663,4.864,25.913,1092.9,550.27,133.61,12.177,1.2957,64.239
27.734,1010.8,62.614,5.3788,28.876,1098.2,543.15,141.43,12.915,0.65088,63.554
28.274,1010.7,61.285,5.6682,30.574,1100,538.39,148.57,13.339,0.71403,56.791
28.583,1010.7,60.288,5.505,29.631,1098.7,540.95,146.27,13.13,0.66712,58.413
28.404,1010.9,63.043,4.9515,26.205,1094.2,549.79,134.17,12.186,1.2089,64.153
27.463,1011.3,66.5,4.9414,26.181,1094.2,549.81,134.62,12.211,1.0862,63.363
26.271,1011.9,73.396,4.9193,26.169,1094.1,549.85,135.1,12.314,1.3047,62.471
25.39,1012.5,79.98,4.8782,26.014,1093.5,550.1,134.83,12.273,1.8797,61.2
24.79,1012.8,83.612,4.8143,25.786,1092.6,550.38,134.43,12.124,1.7354,59.926
24.334,1013.1,86.046,4.4017,23.319,1078.5,550.02,124.1,11.608,2.823,53.578
23.823,1013,88.405,4.7541,25.562,1091.1,550.3,133.68,12.105,1.9493,60.745
23.45,1012.9,89.601,4.6174,24.638,1085.8,550.36,129.89,11.917,2.1428,57.143
22.934,1012.8,92.272,4.7693,25.449,1090.9,550.25,134,12.181,1.4587,59.647
22.555,1012.3,94.346,4.8387,25.881,1093.1,549.97,135.82,12.233,0.20156,58.755
22.401,1012.1,95.109,4.8048,25.677,1092.2,549.92,135.19,12.174,0.50982,58.239
22.506,1012.4,95.344,4.0113,20.934,1064.1,550.17,114.25,10.836,3.2126,51.781
22.447,1012.5,93.345,3.8525,20.215,1060.2,549.97,111.57,10.627,5.0589,53.76
22.581,1012.8,92.138,3.5829,18.679,1050.3,550,104.13,10.126,6.2456,53.984
24.046,1013.1,88.792,3.8365,20.119,1056.5,548.96,108.68,10.626,5.6878,52.822
26.179,1013.3,73.14,5.9101,32.143,1099.8,533.13,151.39,13.631,1.4667,58.468
27.75,1013.5,66.719,4.8709,25.811,1092.1,549.8,132.48,12.208,1.7744,66.536
28.446,1013.6,62.78,4.9658,26.265,1094.6,549.67,133.95,12.271,2.1696,70.123
28.971,1013.4,58.464,4.9986,26.361,1095.2,549.47,133.99,12.254,1.586,68.602
29.589,1013.3,57.215,4.8384,25.315,1089.2,549.64,129.43,12.113,1.9109,64.433
29.679,1013.2,57.647,4.7218,24.679,1085.7,549.92,126.96,11.903,2.2385,61.041
29.535,1013.1,58.456,5.0077,26.383,1095.1,549.91,133.86,12.366,1.4795,65.417
29.756,1013.1,55.067,4.972,26.182,1094.1,550.03,133.04,12.347,1.4676,65.653
29.476,1013.1,53.676,4.9901,26.292,1094.6,550.12,133.6,12.367,1.6953,67.746
29.034,1013,55.428,4.9916,26.442,1095.6,550.09,134.57,12.381,1.5475,67.64
28.177,1013.3,58.824,4.9274,26.13,1094,550.13,133.81,12.255,1.6624,65.719
27.23,1013.6,65.048,4.012,20.937,1063.4,550.05,112.11,10.834,3.9876,51.529
26.271,1013.9,76.848,4.7105,25.062,1087.4,550.3,130.1,11.914,1.9749,58.034
25.285,1014,83.221,4.5632,24.217,1083.2,550,127.16,11.816,2.0158,53.46
24.31,1013.8,87.633,4.7849,25.623,1091.2,549.64,133.54,12.175,1.7201,58.954
23.39,1013.6,88.528,3.6217,18.821,1050.9,549.97,103.84,10.219,6.3947,63.416
25.397,1013.5,84.266,4.5897,24.155,1081.9,549.63,125.6,11.677,2.9596,59.992
26.67,1013.7,76.99,4.5366,23.673,1079.8,550.19,123.63,11.676,2.4982,56.273
28.156,1013.7,72.214,4.8245,25.326,1089.1,550.1,130.2,11.945,1.873,62.368
29.578,1013.5,62.888,4.6137,24.082,1082,550.14,124.55,11.723,2.4147,57.711
30.495,1013.3,56.88,4.9895,26.171,1093.9,550.14,132.79,12.266,2.4933,68.317
31.38,1013.1,58.258,5.0334,26.358,1095.1,550.14,133.71,12.305,1.9857,63.767
31.632,1012.7,58.11,5.0072,26.158,1094.3,550.29,133.03,12.297,1.2394,61.475
31.812,1012.5,54.618,5.0417,26.304,1094.9,550.53,133.22,12.343,1.3874,62.883
31.639,1012.4,56.549,5.0177,26.139,1094.1,550.29,132.72,12.22,1.2229,60.966
31.351,1012.2,59.211,4.9798,26.018,1093.5,550.07,132.75,12.205,0.55745,59.353
29.954,1012.3,60.967,4.9379,25.864,1092.7,549.9,132.45,12.254,0.72478,60.149
28.333,1012.5,66.286,4.8756,25.809,1091.8,550.06,132.13,12.203,0.63652,59.794
27.678,1012.8,64.728,4.864,26.057,1092.7,550.07,132.91,12.168,1.592,63.237
27.139,1013,56.723,4.8243,26.002,1092.5,550.31,133.35,12.278,1.4222,65.562
26.376,1012.9,58.168,4.8156,25.817,1091.6,550.44,132.89,12.21,1.7288,65.021
25.248,1012.9,61.231,4.7532,25.779,1091.6,550.42,133.62,12.165,0.77846,63.843
23.904,1012.7,66.631,4.7541,25.705,1091.7,550.5,134.29,12.223,1.077,63.663
22.53,1012.3,72.083,4.6793,25.397,1090.5,550.29,133.84,12.137,1.502,64.549
21.66,1011.9,74.556,4.7171,25.656,1092.1,549.97,135.48,12.235,1.0519,65.838
21.143,1011.5,75.915,4.6922,25.361,1090.7,550.13,134.43,12.175,1.4076,65.932
20.918,1011.4,76.058,4.6875,25.397,1090.7,549.96,134.52,12.171,1.1732,65.739
20.965,1011.6,75.478,3.9879,21.138,1065.8,549.89,115.82,10.947,2.9707,58.648
21.483,1011.8,75.376,3.9557,20.937,1064.3,550,114.57,10.869,3.1306,57.299
23.5,1012.1,68.893,4.8544,25.995,1092.7,549.6,134.03,12.126,1.1926,67.772
26.519,1012.6,60.079,4.9763,26.262,1093.7,550.22,133.34,12.19,1.9632,70.68
28.496,1013,50.966,5.0011,26.306,1094.2,550,133.18,12.249,1.5929,72.365
30.038,1013.3,49.745,5.0729,26.567,1095.8,549.9,134.11,12.431,1.7792,73.82
31.051,1013.4,46.913,5.111,26.774,1097.1,550.31,134.49,12.384,1.0421,70.275
32.152,1013.5,48.202,4.9878,25.912,1092.5,550.36,131.03,12.192,1.8222,65.428
31.962,1013.6,54.111,4.9006,25.574,1090.7,550.29,130.09,12.101,1.7238,60.721
30.899,1013.9,57.451,4.9466,25.949,1092.7,550.24,131.65,12.279,1.7135,61.077
30.078,1014.3,59.28,5.0173,26.372,1095.2,549.61,133.78,12.379,1.7261,63.74
29.36,1014.6,57.739,4.9683,26.225,1094.7,549.82,133.59,12.273,2.227,65.475
28.681,1014.8,54.309,4.9792,26.384,1095.5,549.5,134.47,12.247,1.1462,67.641
27.711,1015.2,57.312,4.9635,26.383,1095.8,550.05,135.21,12.292,1.3091,68.129
26.476,1015.4,68.411,4.9176,26.232,1094.8,550.38,135.14,12.366,1.1612,63.839
25.659,1015.7,73.811,4.8906,26.064,1093.9,550.33,134.8,12.244,1.5831,63.036
24.965,1015.7,75.164,4.7914,25.584,1091.7,549.9,133.29,12.245,1.9215,62.059
24.052,1016,77.586,4.7522,25.586,1091.7,550.2,133.86,12.15,1.8608,61.549
22.922,1015.9,80.893,4.4701,23.923,1082.6,549.99,127.54,11.731,1.9933,56.743
21.827,1015.4,84.002,4.1692,22.2,1072.3,549.88,120.46,11.274,2.6622,56.01
21.112,1015,86.609,3.7465,19.645,1057.3,550.09,109.83,10.554,4.5524,53.988
20.755,1014.8,89.224,4.4977,24,1083,550.11,128.7,11.746,2.2802,59.151
20.721,1014.6,87.849,4.2898,22.737,1075.7,549.93,123.1,11.453,3.1294,60.036
21.037,1014.6,86.064,3.8259,20.108,1059,550.06,110.74,10.612,4.6865,56.017
21.386,1014.7,84.253,3.5548,18.425,1049.4,549.99,103.46,10.165,6.6268,67.528
21.704,1014.9,85.117,3.645,18.831,1051.7,549.95,105,10.183,5.8121,60.834
25.204,1015.2,68.092,4.9426,26.059,1093.3,549.5,134.52,12.305,2.0324,72.874
26.283,1015.1,58.595,4.9541,25.91,1092.9,549.89,133.21,12.271,1.8723,72.411
27.156,1014.9,54.441,5.0393,26.313,1095.4,550.24,134.66,12.288,1.3221,74.847
27.715,1014.6,51.062,5.0427,26.219,1094.7,549.8,134.04,12.242,0.64072,70.167
25.864,1013.1,71.75,3.9947,20.367,1060,549.97,109.97,10.636,0.8206,53.467
27.034,1013.1,61.924,3.9979,20.285,1059.4,549.97,109.12,10.669,3.958,56.457
27.977,1013.1,57.22,4.0336,20.353,1059.9,550.03,109.29,10.577,3.9845,57.364
28.501,1013,56.157,4.0489,20.397,1060.1,550.07,109.29,10.698,3.8066,55.38
28.999,1012.9,50.492,4.0628,20.42,1060.2,549.97,109.13,10.711,3.2732,55.032
29.54,1012.7,47.532,4.0825,20.518,1060.7,550.02,109.36,10.673,3.1607,54.548
29.869,1012.5,47.347,4.0906,20.61,1061.3,550.05,109.75,10.728,3.2072,54.035
29.882,1012.2,47.021,4.0807,20.608,1061.2,549.96,109.75,10.769,3.1997,54.078
29.781,1012.1,47.418,4.0524,20.649,1061.3,549.99,109.73,10.747,2.9168,53.629
29.428,1012.1,45.701,4.0199,20.611,1061,550,109.55,10.691,2.9737,54.849
28.804,1012.1,50.715,4.0286,20.68,1061.5,550.16,110.32,10.687,3.3681,53.712
27.566,1012.3,59.553,3.9222,20.185,1058.6,550.06,108.65,10.615,3.7765,50.327
26.454,1012.6,67.676,3.9059,20.266,1059.2,550.06,109.6,10.547,3.95,53.651
25.285,1012.7,73.428,3.8352,19.949,1057.9,550.04,109.04,10.594,4.0419,53.306
24.084,1012.4,80.955,3.8538,20.022,1058.6,550.1,110.01,10.656,4.223,53.153
23.397,1012.1,87.71,3.8136,19.821,1057.3,549.92,109.17,10.555,4.5745,50.926
23.115,1011.8,91.532,3.8246,19.756,1056.7,550.03,108.81,10.553,4.7791,50.88
22.724,1011.6,92.539,3.8161,19.716,1056.5,550.1,108.87,10.561,5.0279,52.846
22.401,1011.4,94.278,3.8733,19.946,1058.3,550.07,110.21,10.622,4.9188,52.476
22.127,1011.4,94.971,3.848,19.795,1057.5,549.92,109.7,10.466,4.6822,53.266
21.894,1011.6,95.786,3.8661,19.852,1057.9,550,110.03,10.529,4.7605,52.985
21.705,1011.8,96.495,3.9011,19.971,1058.6,550.05,110.62,10.582,4.8417,52.935
22.053,1012,97.275,3.8963,20.014,1058.7,550.09,110.4,10.522,4.8451,50.594
23.621,1012.4,89.249,3.9181,20.198,1058.9,549.95,109.65,10.58,4.4359,50.389
26.028,1012.6,67.092,3.9854,20.474,1060.6,549.94,110.09,10.626,3.6853,54.245
27.155,1012.9,58.547,3.992,20.43,1060.2,549.93,109.55,10.658,3.7717,55.616
27.813,1013.2,57.97,4.0305,20.562,1061,550.01,109.97,10.722,3.839,55.941
28.367,1013.3,53.388,4.054,20.542,1060.9,550.16,109.64,10.65,3.7126,55.485
28.894,1013.3,51.751,4.0103,20.273,1059,550.07,108.22,10.579,3.8264,53.99
29.137,1013.2,52.832,4.0652,20.516,1060.7,549.85,109.29,10.756,3.6878,53.758
29.314,1012.9,54.44,4.0889,20.589,1061.2,549.96,109.63,10.634,3.5029,52.637
29.607,1012.9,50.446,4.071,20.582,1061.2,550.05,109.44,10.623,3.5015,54.883
29.742,1013,47.296,4.067,20.653,1061.4,549.97,109.61,10.707,3.3862,56.018
29.542,1013.2,45.849,4.044,20.663,1061.5,550.03,109.7,10.73,3.3111,55.391
28.834,1013.2,46.154,4.0287,20.665,1061.7,550.09,110.11,10.759,3.3486,55.629
27.683,1013.5,51.37,4.1785,21.6,1067.4,550.15,114.76,11.041,3.3108,57.923
26.387,1013.9,57.432,4.8515,25.784,1092.5,549.78,133.47,12.171,1.594,67.764
24.888,1014,66.31,4.7678,25.308,1089.8,549.64,132.09,12.123,1.6957,64.2
24.235,1014,74.982,4.6998,25.022,1087.8,550.15,130.81,12.046,1.8006,60.796
23.763,1014,81.734,4.7899,25.485,1091.1,550.34,133.43,12.173,1.7828,61.372
23.365,1013.9,85.4,4.859,25.821,1093.1,549.85,135.38,12.304,1.767,63.246
22.898,1013.8,87.297,3.9317,20.468,1061.6,549.96,112.12,10.754,4.3705,53.223
22.514,1013.8,90.855,3.8575,19.961,1058.5,549.96,110.27,10.631,4.8892,51.772
22.288,1013.5,93.061,3.8475,19.828,1057.9,550.01,109.82,10.47,5.0496,53.672
22.108,1013.6,94.59,3.8603,19.872,1058.1,550.04,110.04,10.465,5.0097,53.64
22.021,1013.7,95.642,3.8854,19.964,1058.6,549.97,110.35,10.498,4.8623,53.078
22.48,1014,96.347,3.9174,20.219,1059.6,549.95,110.78,10.635,4.8102,51.387
24.14,1014.3,93.996,3.9822,20.461,1060.3,549.97,110.5,10.642,4.6575,48.906
26.088,1014.6,79.371,3.9823,20.321,1059.5,549.96,109.21,10.534,4.1434,49.97
27.438,1014.8,70.934,3.9929,20.268,1059,550.01,108.55,10.616,4.3926,50.816
28.452,1014.7,64.812,4.0726,20.581,1061.1,550.08,109.63,10.627,4.021,52.463
29.182,1014.3,61.126,4.1292,20.838,1062.7,550.11,110.49,10.737,4.0121,52.788
29.849,1014.3,57.009,4.1161,20.698,1061.7,550.11,109.59,10.753,3.1186,51.401
30.31,1014.1,54.049,4.102,20.618,1061.1,549.91,109.05,10.755,3.2365,51.511
30.551,1013.8,54.431,4.1092,20.639,1061.1,550.05,109.14,10.705,3.197,50.92
30.595,1013.7,54.895,4.1145,20.643,1061.2,549.96,109.21,10.763,3.2352,49.669
30.53,1013.7,54.244,4.1625,20.942,1063.3,549.88,110.67,10.798,2.8707,50.756
30.211,1013.4,53.12,4.1128,20.794,1062.4,550.16,110.07,10.771,3.2131,50.703
29.603,1013.4,54.623,4.043,20.617,1061.2,550,109.48,10.675,3.4161,52.301
28.486,1013.5,58.795,3.9852,20.399,1059.9,549.98,109.09,10.715,3.8013,53.061
27.349,1013.8,65.25,3.9967,20.651,1061.6,549.97,110.73,10.699,3.6757,50.599
26.439,1013.9,71.318,3.9223,20.362,1059.4,549.98,109.37,10.679,4.0091,51.826
25.652,1013.6,72.321,3.9223,20.518,1060.6,550.05,110.55,10.656,3.9396,51.487
24.933,1013.5,78.028,3.9021,20.403,1059.9,550,110.32,10.604,4.166,49.556
24.551,1013.2,86.708,3.8615,20.13,1058.4,550.01,109.37,10.609,4.3886,48.819
24.369,1012.9,90.842,3.9231,20.296,1059.5,549.93,110.14,10.602,4.3352,47.578
24.57,1012.8,92.458,3.914,20.127,1058.6,550.13,109.48,10.582,4.4273,47.334
24.053,1012.6,92.962,3.8692,19.839,1057.1,549.91,108.81,10.523,4.762,48.732
23.604,1012.3,94.13,3.9051,20.006,1058.3,550.09,109.66,10.589,4.6222,49.063
23.482,1012.2,94.567,3.9282,20.147,1059.3,550.05,110.4,10.531,4.5802,48.451
23.934,1012.3,94.908,3.9591,20.388,1060.3,550.03,110.83,10.602,4.5406,47.882
25.416,1012.3,90.656,3.9731,20.412,1059.8,550.08,109.91,10.581,4.4115,48.231
26.774,1012.3,82.627,4.029,20.465,1060.4,549.96,109.92,10.648,4.3011,48.807
27.843,1012.3,74.592,4.048,20.48,1060.5,550.01,109.54,10.636,3.8372,48.595
28.712,1012.3,71.647,4.0853,20.611,1061.1,550.04,109.79,10.685,4.041,49.683
29.266,1012,65.78,4.6928,23.976,1080.8,550.24,123.73,11.642,2.841,60.215
29.585,1011.5,64.858,5.1733,26.635,1096.1,550.15,134.35,12.44,1.6147,63.854
30.033,1011.1,62.3,4.3163,21.736,1067.3,549.81,113.65,10.953,3.5173,51.49
30.287,1010.9,60.684,4.1276,20.615,1061.1,550.06,109.47,10.645,3.9495,47.109
30.224,1010.5,60.278,4.1525,20.813,1062.2,550.02,110.3,10.696,3.5491,49.542
29.884,1010.2,61.102,4.1177,20.688,1061.6,550.06,110.02,10.679,3.5699,49.68
29.27,1010,63.834,4.0545,20.511,1060.3,550,109.33,10.7,3.6134,48.871
28.405,1009.8,68.547,4.0357,20.543,1060.6,549.83,109.84,10.595,3.7668,48.527
27.172,1009.7,77.686,4.8691,25.398,1089.5,549.85,131.2,11.986,1.7232,58.764
26.28,1009.8,84.266,5.0225,26.382,1095,549.84,135.55,12.254,1.2592,60.149
25.84,1009.7,87.813,4.9204,25.75,1091.8,550.13,133.19,12.198,1.6211,59.927
25.6,1009.5,90.287,4.3726,22.725,1073.4,549.81,120.05,11.255,3.2032,52.897
25.394,1009.2,90.996,3.9439,20.203,1058.7,549.99,109.59,10.612,4.7096,46.938
24.58,1008.7,91.49,3.8999,20.038,1057.7,550.03,109.31,10.455,4.6099,48.822
23.75,1008.2,94.23,3.9687,20.3,1059.5,549.97,110.71,10.654,4.504,50.867
23.442,1007.7,95.675,3.9584,20.289,1059.3,550.06,110.63,10.669,4.5785,50.654
23.3,1007.3,96.197,3.9188,20.099,1057.9,549.95,109.82,10.537,4.6185,50.723
23.054,1007.2,96.961,3.9254,20.014,1057.8,549.96,109.73,10.586,4.7651,50.69
22.837,1007,97.766,4.885,25.392,1089.2,549.68,133.04,12.094,1.8476,60.25
23.334,1006.8,98.751,3.9296,20.038,1057.6,550.06,109.35,10.529,4.5574,47.935
24.817,1006.7,94.69,3.9997,20.378,1059.2,550.08,109.97,10.642,4.3084,46.017
26.729,1006.3,83.684,4.0719,20.552,1060.4,550.01,110.25,10.741,3.7744,47.417
27.854,1006.1,76.799,5.0664,26.105,1092.8,550.18,133.19,12.217,1.5285,60.533
28.801,1005.9,70.675,5.1434,26.45,1094.6,549.96,133.96,12.357,1.5395,64.058
29.696,1005.7,63.294,5.1846,26.631,1095.5,549.86,134.1,12.26,1.5739,66.802
30.384,1005.6,56.447,5.1863,26.536,1095.2,549.56,133.48,12.256,1.3253,66.304
30.874,1005.5,51.271,5.1411,26.337,1094.1,549.75,132.61,12.316,1.4483,65.652
30.798,1005.2,53.733,5.2346,26.751,1096.4,549.67,134.4,12.473,1.4217,65.588
30.538,1005,57.564,5.2129,26.646,1095.8,550.33,134.13,12.346,1.3215,63.88
30.216,1004.8,58.78,5.206,26.662,1095.9,550.27,134.5,12.4,1.3704,64.061
29.643,1004.8,56.357,4.425,22.422,1071.4,550.16,117.24,11.204,2.5739,54.235
28.798,1004.8,55.96,4.0373,20.474,1059.9,549.95,109.57,10.601,3.5114,50.308
27.306,1005.1,69.32,5.0042,26.178,1093.3,550.14,134.3,12.151,1.2063,60.967
26.202,1005.5,79.375,4.9667,25.988,1092.3,550.41,133.94,12.251,1.3981,58.097
25.631,1005.5,80.884,4.9072,25.806,1091.2,550.04,133.23,12.235,1.6008,58.891
25.181,1005.4,79.725,4.8804,25.702,1090.6,550.2,133.05,12.112,1.661,59.998
24.39,1005.5,81.364,4.8518,25.682,1090.8,549.93,133.69,12.087,1.8677,60.52
23.355,1005.2,85.435,4.1667,21.766,1068.4,550.07,117.6,11.048,3.6097,54.572
22.633,1004.9,88.511,3.8889,20.15,1059,549.95,110.95,10.684,4.7402,52.734
22.228,1004.8,92.034,3.8793,19.981,1057.8,549.96,110.18,10.605,5.1875,51.726
22.091,1004.8,94.03,3.9199,20.087,1058.6,550.07,110.76,10.593,4.715,51.393
21.961,1004.9,95.541,4.8075,25.311,1089.3,549.85,133.57,12.128,1.9906,60.378
22.002,1005.2,95.958,4.1002,21.089,1064.4,550.12,114.86,10.832,3.972,53.471
22.499,1005.5,96.254,3.8958,19.914,1057.3,549.92,109.46,10.524,4.7987,48.929
24.714,1005.6,86.263,4.0102,20.429,1059.7,550,110.12,10.608,4.166,50.169
26.654,1005.9,64.31,4.0599,20.512,1060.5,550.03,110.04,10.591,3.4788,53.785
27.698,1006.2,59.653,4.052,20.502,1060,549.9,109.39,10.584,3.3965,53.652
28.347,1006.5,62.499,4.6381,23.715,1078.8,550.04,122.97,11.526,2.5049,58.957
28.707,1006.6,57.295,5.1184,26.406,1094.5,550.06,133.7,12.376,1.3567,67.115
29.399,1006.8,52.477,5.1019,26.445,1094.7,549.97,133.42,12.304,1.4991,67.533
29.863,1006.9,51.539,5.0562,26.191,1093.4,550.17,132.43,12.311,1.6181,66.04
29.901,1007,49.666,5.1584,26.767,1096.7,549.89,134.72,12.385,1.5522,68.818
29.852,1007.1,47.534,5.1041,26.476,1095,550.34,133.51,12.319,1.5088,67.724
29.834,1007.3,46.954,5.1637,26.817,1096.9,550.01,134.92,12.381,1.3004,69.523
29.404,1007.6,47.154,5.1264,26.66,1096.3,549.89,134.71,12.353,1.542,68.483
28.612,1007.8,51.772,5.0804,26.472,1095.4,549.98,134.57,12.394,1.3474,66.708
27.536,1008.1,61.136,5.0184,26.154,1094.1,550.01,134.31,12.245,1.4886,64.261
26.207,1008.5,66.993,4.9404,26.098,1093.9,550.02,135.06,12.199,1.5382,66.115
24.827,1008.8,73.209,4.8677,25.659,1091.7,549.74,133.79,12.212,1.6298,63.87
23.882,1009.2,79.767,4.1304,21.396,1067.1,550,116.16,10.981,3.1509,54.95
23.373,1009.3,83.842,4.619,24.28,1083.6,550.18,128.58,11.772,2.243,61.32
23.038,1009.2,86.438,3.8697,20.014,1058.4,550.03,110.13,10.631,4.466,52.18
22.696,1009.3,88.175,3.889,19.983,1058.3,549.92,110.23,10.63,4.5445,53.626
22.338,1009.4,91.336,3.8578,19.834,1057.5,550.1,109.68,10.592,4.7379,53.689
