AT,AP,AH,AFDP,GTEP,TIT,TAT,TEY,CDP,CO,NOX
22.158,1009.4,94.422,3.9021,19.993,1058.4,550.02,110.35,10.585,4.7885,51.999
22.269,1009.7,95.291,3.8862,19.815,1057.3,550,109.44,10.537,5.0505,51.366
22.359,1009.9,95.847,4.0779,20.811,1063.8,550.01,114.18,10.846,4.477,52.937
22.797,1010.3,97.164,3.926,20.03,1058.4,550.08,109.98,10.529,4.9953,49.69
26.368,1011,77.073,5.0332,26.299,1094,550.14,134.07,12.194,1.4499,66.07
28.054,1011.3,59.53,5.1114,26.433,1094.6,550.21,133.44,12.23,1.1185,69.885
29.163,1011.5,47.517,5.121,26.382,1094.7,550.11,133,12.303,1.2835,72.656
29.869,1011.4,46.575,5.1958,26.747,1096.6,550.46,134.21,12.456,1.5374,74.579
30.444,1011.1,44.226,5.2319,26.945,1097.4,549.8,134.46,12.506,1.2663,73.682
31.048,1010.9,42.963,5.2486,26.912,1097.5,550.07,134.25,12.492,0.81117,70.5
31.58,1010.9,40.624,5.2235,26.944,1097.5,550.31,134.15,12.481,0.54659,71.223
31.989,1011,38.216,5.2351,27.097,1098.6,549.8,134.8,12.508,0.77608,73.764
31.876,1011,38.908,5.2008,26.901,1097.7,550.23,134.16,12.529,1.0233,72.542
31.44,1010.9,44.223,5.1921,26.914,1097.7,550,134.66,12.458,1.0744,70.103
30.316,1011,50.656,5.1911,27.028,1097.9,549.77,135.56,12.487,1.2365,68.127
29.135,1011.3,56.252,5.0601,26.366,1095,550.11,134.07,12.373,1.5592,65.998
27.723,1011.7,62.852,5.0461,26.403,1095,550.31,134.9,12.268,1.5034,63.971
26.602,1012.1,68.032,4.9326,26.028,1092.7,549.68,133.76,12.17,1.734,62.43
26.023,1012,73.969,4.8718,25.697,1091.7,550.1,133.34,12.223,1.5699,61.038
24.985,1012,82.536,4.9054,25.764,1091.6,549.74,133.8,12.194,1.7241,60.105
24.448,1011.8,88.537,4.3958,22.862,1073.9,549.87,120.95,11.26,3.3338,53.917
24.128,1011.5,90.701,3.9561,20.444,1060,549.92,110.83,10.727,4.6149,49.21
23.869,1011.4,91.647,3.9626,20.372,1060.1,549.94,110.91,10.582,4.4815,49.803
23.537,1011.2,92.718,3.9777,20.36,1059.8,549.98,110.85,10.574,4.6685,51.138
23.12,1011.2,93.663,3.9605,20.255,1059.4,549.99,110.75,10.552,4.5412,50.732
23.065,1011.2,95.034,3.923,20.127,1058.4,550.07,109.82,10.489,4.589,50.663
23.664,1011.6,94.294,3.9346,20.108,1057.5,550.16,109.03,10.538,4.669,49.36
25.141,1011.7,87.522,4.2149,21.632,1066.9,549.96,115.14,11.022,2.9463,50.745
26.719,1011.8,81.849,5.0829,26.334,1094,550.07,134.24,12.279,1.1376,62.489
28.27,1011.9,77.219,5.0726,26.1,1093.2,549.76,133.14,12.232,1.0268,61.638
29.444,1011.9,71.278,5.0871,26.127,1093.3,549.63,132.84,12.216,1.559,62.368
30.555,1011.8,66.068,5.1715,26.475,1095.3,549.72,133.8,12.288,1.7104,64.679
31.295,1011.4,60.294,5.3145,27.223,1098.2,548.98,135.93,12.509,1.5971,68.765
31.862,1011,53.543,5.3082,27.207,1098.2,549.7,135.35,12.551,1.0438,67.945
31.993,1010.7,52.036,5.316,27.239,1098.4,549.34,135.47,12.558,0.83174,67.863
31.852,1010.4,49.473,5.3032,27.146,1098.3,550.1,135.02,12.442,1.0281,69.246
31.708,1010.2,41.957,5.333,27.211,1098.6,549.49,134.84,12.491,0.86595,73.945
31.549,1010.3,40.989,5.3286,27.373,1099.5,549.41,135.82,12.632,0.87448,74.978
30.458,1010.5,46.019,5.2294,26.981,1097.9,549.63,135.52,12.468,1.0892,72.54
28.855,1010.8,54.693,5.1127,26.536,1096,549.84,134.99,12.37,1.1319,68.349
27.488,1010.9,64.044,5.0612,26.348,1095.4,549.76,135.28,12.311,1.1754,65.812
26.338,1010.7,74.72,4.9583,25.993,1093.4,549.67,134.67,12.19,1.557,63.165
25.188,1010.5,82.526,4.9447,25.747,1092.2,549.59,134.03,12.256,1.4733,61.541
24.495,1010.5,84.539,4.9179,25.76,1091.5,549.5,133.83,12.227,1.6569,61.892
24.486,1010.2,82.17,4.7974,25.152,1087.5,549.49,130.58,11.953,1.8419,61.4
24.709,1010.1,81.501,3.9711,20.378,1059.6,550,110.3,10.689,4.0261,51.45
24.13,1010.1,85.303,3.9244,20.135,1058.3,549.86,109.76,10.591,4.5014,51.731
23.561,1010,90.329,3.9714,20.322,1059.5,550.06,110.69,10.633,4.5636,51.27
23.249,1010.1,93.233,3.9787,20.381,1059.5,549.98,110.71,10.554,4.4445,50.941
23.162,1010.3,94.104,3.9839,20.296,1059,550.07,110.4,10.557,4.3934,51.901
23.465,1010.4,95.349,4.0226,20.435,1059.8,550.06,110.66,10.571,4.5124,49.475
24.982,1010.4,93.713,4.3906,22.443,1071.4,550.09,118.46,11.159,3.9151,52.044
26.69,1010.5,84.685,5.1463,26.462,1094.7,549.68,134.69,12.312,1.2285,62.656
28.076,1010.7,74.393,5.2346,26.805,1096.6,549.97,135.29,12.467,0.99233,66.098
29.135,1010.6,70.367,5.5104,28.201,1095.7,544.96,138.31,12.649,1.761,62.836
29.978,1010.3,64.367,5.4537,27.752,1097.3,547.16,138.18,12.558,1.8076,67.525
30.767,1010.1,59.552,5.2936,26.684,1096.3,550.14,133.92,12.349,1.8089,69.074
31.476,1010.1,53.715,5.3075,26.7,1096.2,549.94,133.73,12.395,1.2151,67.114
31.783,1009.8,49.951,5.3575,26.974,1097.8,549.82,134.61,12.484,0.6633,67.024
31.91,1009.7,48.405,5.3199,26.924,1097.3,549.66,134.31,12.498,1.0235,69.659
31.529,1009.7,45.967,5.2994,26.888,1097.4,549.64,134.37,12.478,0.78419,69.586
30.893,1009.8,42.122,5.2825,26.893,1097.6,549.95,134.87,12.39,0.724,72.175
29.994,1009.9,43.399,5.2078,26.65,1096.1,549.8,134.37,12.311,0.74102,71.055
28.717,1010.2,54.354,5.1719,26.533,1095.7,549.95,134.97,12.259,0.95857,67.072
27.725,1010.5,62.99,5.136,26.315,1095.1,550.25,134.93,12.25,1.0346,63.562
27.07,1010.5,71.502,4.9236,25.213,1088.7,549.89,130.42,11.993,1.1259,55.137
26.661,1010.2,77.458,4.7924,24.566,1084.9,550.03,127.88,11.811,1.7595,55.146
26.001,1010.2,82.475,5.0025,25.818,1092.1,549.68,133.79,12.172,1.5018,59.392
25.176,1010.1,88.048,3.969,20.003,1058.2,549.74,109.27,10.634,4.1902,46.699
24.744,1009.8,91.698,4.0241,20.241,1059.6,549.96,110.43,10.68,4.2068,46.337
24.406,1009.8,92.712,4.0091,20.203,1059.4,549.99,110.41,10.61,4.2257,46.299
24.089,1009.6,94.457,4.0253,20.157,1059.2,550.01,110.25,10.669,4.4405,46.177
23.868,1009.8,95.32,4.0112,20.108,1058.9,549.81,110.11,10.592,4.1961,46.882
23.639,1010.1,95.791,3.9823,19.945,1057.9,550.05,109.49,10.579,4.5133,46.029
23.93,1010.7,96.834,4.0279,20.164,1058.9,549.99,109.99,10.625,4.4215,45.7
25.387,1010.9,92.408,4.3299,21.75,1068,550.04,115.98,11.006,3.1262,48.474
26.8,1011.1,82.578,5.086,25.915,1092.3,550.39,133,12.221,1.9169,60.264
27.999,1011.3,75.671,5.2141,26.476,1095.3,549.63,134.64,12.345,1.2355,62.945
29.047,1011.6,70.895,5.2227,26.294,1094.5,549.73,133.63,12.37,1.2305,61.361
29.717,1011.6,66.742,5.2829,26.581,1096,549.78,134.31,12.345,1.426,64.386
30.18,1011.6,63.208,5.2631,26.396,1095,549.62,133.46,12.368,1.7567,65.544
30.51,1011.3,60.711,5.4029,27.11,1096.6,548.52,135.43,12.478,1.3383,64.289
30.768,1011.1,58.984,5.8889,30.207,1100,539.97,147.13,13.245,0.81702,58.336
30.792,1011.2,56.741,5.7967,29.631,1100.1,541.93,146.37,13.117,0.84748,57.419
30.571,1011.4,53.958,5.8593,30.205,1099.8,540.05,147.58,13.265,1.0935,60.059
29.912,1011.4,58.424,5.4926,28.186,1097.5,545.38,140.96,12.684,1.6908,63.836
28.737,1011.6,66.583,5.1458,26.231,1094.1,549.83,133.85,12.254,1.9235,64.336
27.618,1012,79.057,5.1046,26.067,1093.2,550.16,133.78,12.174,1.6644,59.307
27.081,1012.3,83.646,5.1237,26.187,1093.9,549.86,134.42,12.171,1.1414,56.673
26.656,1012.4,88.646,5.0488,25.81,1091.8,549.64,132.85,12.196,1.2575,54.082
26.329,1012.3,90.431,5.0867,25.977,1092.8,550.07,133.74,12.254,1.5466,56.408
26.117,1012.5,90.343,4.6286,23.402,1077.9,550.2,122.84,11.52,2.5155,50.525
25.944,1012.4,90.094,4.0245,20.156,1058.8,549.99,109.34,10.664,3.8557,43.198
25.426,1012.4,90.853,4.042,20.33,1060.1,550.03,110.53,10.669,3.6387,43.247
24.802,1012.2,93.15,4.0428,20.215,1059.5,549.97,110.34,10.688,3.6277,43.226
24.786,1011.8,94.27,4.0471,20.222,1059.4,549.97,109.99,10.656,3.7185,43.242
24.8,1011.8,92.409,4.0313,20.213,1059.4,549.97,110.07,10.624,3.9749,45.577
24.496,1011.8,93.924,4.2055,21.098,1064.9,549.97,114.13,10.892,3.5776,47.275
25.442,1011.9,92.63,3.9505,19.734,1055.7,550,107,10.434,4.5301,44.967
26.728,1012,85.704,4.0238,20.15,1057.8,550.02,108.08,10.475,4.3195,44.061
28.045,1012.1,75.484,5.1635,26.545,1093.8,549.2,133.74,12.323,1.9684,58.281
28.976,1012.2,70.365,5.1946,26.701,1095.8,550.09,134.22,12.397,1.1866,61.735
29.605,1012.3,67.866,5.1895,26.538,1095.2,550.22,133.61,12.4,1.1933,61.363
29.405,1012.3,70.79,5.1079,26.427,1094.7,550.36,133.69,12.354,1.4393,60.68
29.563,1011.9,69.665,5.1557,26.622,1095.5,550.01,134.17,12.394,1.6224,61.734
29.636,1011.7,69.766,5.2855,27.33,1096.3,547.94,135.97,12.543,1.3721,60.647
29.9,1011.3,65.998,5.9158,30.845,1100,538.37,147.98,13.351,0.72699,52.144
29.832,1011.1,65.502,5.9671,30.915,1100,537.97,148.46,13.363,0.44317,52.324
29.513,1011,68.38,5.6415,29.156,1099.2,543.52,143.66,12.932,0.97313,56.182
28.667,1011,72.696,5.2001,26.537,1095.1,549.92,134.74,12.272,1.1681,58.557
27.511,1011.5,77.829,5.1539,26.313,1094.5,549.97,134.77,12.246,1.2578,57.586
26.607,1012,82.888,5.1515,26.318,1095,549.91,135.5,12.304,1.2238,56.689
26.092,1012.4,85.647,5.1492,26.402,1095.6,550.04,136.05,12.406,1.1985,56.492
25.811,1012.4,85.452,5.056,25.901,1092.7,549.92,133.92,12.281,1.2578,55.17
25.539,1012.3,84.977,4.1249,20.829,1062.2,549.84,111.7,10.783,3.4314,46.091
25.356,1012.2,85.042,4.0359,20.362,1059.6,550.02,109.95,10.681,3.7381,46.164
25.268,1012,84.998,4.0358,20.362,1059.4,549.96,109.85,10.678,3.808,47.286
25.252,1011.8,84.705,4.0089,20.211,1058.6,550,109.28,10.637,3.8339,46.642
25.313,1011.5,84.706,4.0404,20.31,1059.6,550.09,109.89,10.595,4.073,46.232
25.339,1011.1,84.965,4.0278,20.253,1059,549.96,109.52,10.616,4.0532,46.237
25.317,1011,84.842,4.0366,20.232,1059.1,549.94,109.51,10.647,4.041,46.196
25.378,1011.1,84.185,4.0291,20.189,1058.7,550.03,109.22,10.577,4.1478,46.429
25.634,1011,83.464,4.0244,20.224,1058.4,549.99,108.84,10.528,4.255,46.036
26.378,1011.2,80.516,4.3297,21.942,1068.1,550.01,115.72,11.047,3.3739,50.029
27.322,1011.5,76.773,5.1755,26.478,1095,550.38,134.61,12.311,1.2388,60.831
28.004,1011.9,73.569,5.1555,26.243,1093.9,550.15,133.47,12.191,1.3958,61.624
28.568,1011.9,69.903,5.1731,26.316,1094.2,550.21,133.53,12.25,1.4159,62.885
29.025,1011.9,66.252,5.2221,26.41,1095,550.31,133.93,12.211,1.1138,62.671
29.251,1012,63.034,5.214,26.388,1094.7,550.29,133.59,12.376,1.0933,63.694
29.246,1012,62.023,5.2253,26.513,1095.1,549.99,134.01,12.307,1.1349,63.366
29.088,1011.9,61.734,5.2085,26.32,1094.5,550.09,133.52,12.322,1.0262,61.933
28.71,1011.9,62.297,5.1737,26.29,1094.1,550.29,133.45,12.316,0.89999,61.531
28.314,1012,60.965,5.2328,26.677,1096.1,550.2,135.07,12.316,1.0193,64.082
27.498,1012.1,63.631,4.487,22.72,1073,550.15,118.71,11.209,2.5262,54.676
26.581,1012.4,65.34,4.0774,20.348,1059.5,550.08,109.43,10.555,3.5899,49.755
25.906,1012.9,69.058,5.0045,25.488,1090.3,550.31,132.23,12.028,1.5246,61.509
25.618,1013.5,71.994,4.0637,20.331,1059.5,550.01,109.56,10.544,3.4109,51.12
25.262,1013.6,72.743,4.0038,20.026,1057.7,550.03,108.52,10.51,3.7614,51.537
25.057,1013.5,72.286,4.0285,20.257,1058.8,550.1,109.39,10.655,3.7016,51.965
24.758,1013.4,71.662,3.9809,20.051,1058,549.87,109.01,10.6,3.8478,51.653
23.569,1013.5,73.744,3.92,19.813,1057,549.96,108.89,10.511,4.0658,53.419
22.287,1013.5,78.018,3.9463,20.008,1058.4,549.94,110.17,10.643,4.0299,53.654
21.463,1013.2,81.419,3.9304,19.845,1057.6,550.05,109.76,10.514,4.2726,53.684
20.831,1013,84.837,3.927,19.803,1057.9,550,110.06,10.507,4.2208,53.692
20.395,1013,87.429,3.9456,19.862,1058.4,549.98,110.56,10.564,4.3651,53.782
20.179,1013.2,88.746,4.4925,22.979,1076.2,549.86,123.86,11.399,3.0043,68.169
20.402,1013.2,87.538,3.9783,20.033,1058.6,550,110.59,10.599,3.8609,54.218
21.923,1013.2,77.34,4.0331,20.225,1060,550,110.73,10.637,3.4383,54.826
24.775,1013.4,63.366,4.1071,20.378,1060.3,550.03,109.94,10.628,3.228,54.411
26.939,1013.6,53.431,4.1417,20.409,1060.2,550.11,109.19,10.548,3.0932,56.267
28.61,1013.5,46.294,4.193,20.626,1061.2,549.96,109.42,10.622,2.8912,56.962
29.647,1013.2,41.204,4.2157,20.768,1062.4,549.99,110.03,10.79,2.9863,56.955
30.245,1012.9,41.052,4.2247,20.849,1062.6,550.01,110.03,10.821,3.6041,57.688
30.642,1012.6,47.133,4.2369,20.868,1062.6,550.03,110.08,10.819,3.6344,55.295
30.687,1012.4,49.081,4.2109,20.776,1062.1,550.15,109.8,10.787,2.7137,50.433
30.423,1012.2,55.25,4.218,20.755,1062.1,550.12,109.97,10.712,2.8624,48.317
29.934,1012.2,57.735,4.2036,20.703,1061.7,550.05,109.94,10.655,3.0748,48.471
29.181,1012.1,61.066,4.1838,20.603,1061.3,550.08,109.78,10.658,2.9248,47.248
28.237,1012.1,66.863,4.1727,20.627,1061.4,550.11,110.36,10.672,2.9432,45.837
27.145,1012.4,75.328,4.9108,24.744,1086,549.9,128.57,11.931,1.5777,54.983
26.507,1012.8,80.56,4.1448,20.517,1060.7,549.87,110.29,10.668,3.4965,46.276
26.117,1012.8,83.832,4.0692,20.221,1058.9,550.06,109.25,10.636,3.993,44.846
25.774,1012.7,85.644,4.0743,20.212,1058.7,549.93,109.27,10.612,3.8051,43.709
25.34,1012.7,87.538,4.0438,20.104,1058,549.93,108.83,10.571,4.2597,46.241
25.098,1012.7,89.468,4.0447,20.141,1057.8,549.89,108.73,10.545,4.2496,45.365
25.049,1012.7,89.194,4.1701,20.779,1062.3,550.05,112.03,10.769,3.7386,46.383
24.587,1012.5,89.805,4.1026,20.434,1060.5,549.91,110.86,10.705,4.1615,48.448
24.183,1012.3,91.017,4.0498,20.205,1058.7,549.93,109.72,10.673,4.6486,48.497
23.743,1012.4,90.824,4.0334,20.16,1058.5,549.99,109.83,10.6,4.896,49.675
23.627,1012.6,91.546,3.9463,19.681,1055.5,550.01,107.62,10.455,4.4908,47.483
23.744,1013,92.355,4.033,20.052,1058.1,550.02,109.46,10.498,4.0995,45.928
24.707,1013.3,92.007,4.6915,23.78,1079.6,550.26,124.55,11.609,1.8831,51.643
26.153,1013.5,84.859,5.4025,27.359,1095.6,547.17,137.41,12.506,0.98513,59.916
27.629,1013.4,76.529,6.0213,30.628,1100.1,538.48,147.6,13.367,0.73026,55.494
28.744,1013.1,71.499,6.0509,30.643,1100.1,538.37,147.58,13.42,0.91824,57.015
29.636,1012.9,67.03,5.9482,29.953,1100,540.81,146.28,13.211,1.5918,56.219
30.33,1012.7,61.936,5.9325,29.83,1100.1,541.38,146.2,13.089,1.8091,58.373
31.174,1012.4,55.863,5.9719,30.2,1099.9,540.11,147.09,13.224,1.835,59.611
31.445,1012,52.933,5.9553,30.104,1100,540.44,147.28,13.253,1.1281,57.212
31.178,1011.8,53.492,6.0533,30.575,1099.9,538.93,148.23,13.336,1.0631,55.613
30.662,1011.7,57.296,6.0541,30.66,1100,538.57,148.37,13.376,1.1552,54.186
29.99,1011.9,60.76,6.0109,30.565,1099.9,538.73,148.21,13.301,1.1645,54.319
28.827,1012,69.013,5.2919,26.488,1095.2,549.47,135.28,12.246,1.3425,60.101
27.473,1012.1,78.12,5.193,26.101,1093.8,549.79,134.38,12.301,1.5077,57.276
26.417,1012.4,84.53,5.1532,25.901,1093,549.61,134.21,12.319,1.5336,58.208
25.759,1012.3,87.462,5.1014,25.836,1092.1,550.18,133.69,12.229,1.4579,55.867
25.369,1012.4,88.352,5.1061,25.814,1091.9,550.11,133.54,12.208,1.2289,55.199
24.956,1012.4,89.056,5.0985,25.874,1092.4,550.3,134.08,12.251,1.4003,58.588
24.427,1012.2,90.982,5.1003,25.844,1092.7,550.05,134.62,12.205,1.3604,59.785
24.14,1012,94.048,5.0939,25.655,1091.4,549.99,133.57,12.181,1.3691,58.109
23.933,1011.7,92.851,5.0638,25.478,1090.7,550.2,133.29,12.177,1.538,59.478
23.554,1011.6,94.587,4.113,20.275,1059.7,549.99,110.69,10.627,4.4125,50.137
23.339,1011.5,96.61,4.1301,20.245,1059.6,549.99,110.63,10.539,4.555,48.848
23.309,1011.5,97.028,4.1903,20.499,1061.2,549.93,111.81,10.632,4.3296,48.883
23.562,1011.6,97.153,4.4957,22.192,1071,550.07,118.88,11.2,3.2931,52.307
25.071,1011.7,93.4,5.3338,26.754,1094.4,548.14,136.22,12.387,1.2273,59.677
26.812,1011.7,79.238,6.1394,31.171,1099.8,536.5,148.85,13.421,1.3237,56.413
28.109,1011.9,69.391,6.0233,30.472,1100,538.83,147.83,13.305,1.6204,59.294
29.001,1012,62.52,6.0374,30.324,1100,539.45,147.55,13.305,1.6703,60.264
29.572,1012,61.319,6.0867,30.461,1100,538.93,147.66,13.248,1.3312,56.63
29.932,1011.8,59.342,5.9186,29.551,1100.1,542.12,145.93,13.121,1.3066,57.772
30.419,1011.5,52.747,6.1261,30.721,1099.9,538.24,148.55,13.359,1.2536,57.161
30.565,1011.4,52.179,6.1188,30.711,1100,538.41,148.85,13.342,1.0346,54.628
30.274,1011.3,53.275,6.1368,30.822,1100,537.87,149.15,13.426,0.9829,54.641
29.87,1011.3,55.814,6.0551,30.548,1100,538.78,148.6,13.303,0.94346,54.464
29.218,1011.4,60.676,5.8377,29.419,1098.7,541.8,145.61,13.042,0.97982,55.187
28.342,1011.5,63.593,5.3142,26.485,1095.6,549.77,135.18,12.308,1.2602,61.561
27.381,1011.8,71.367,5.2641,26.272,1094.6,550.13,135.04,12.266,1.2401,58.145
26.466,1012.2,82.238,5.1904,25.939,1092.9,550.35,134.17,12.21,1.2773,55.525
25.707,1012.2,87.434,5.1798,25.818,1092.4,549.79,133.96,12.221,1.2148,53.168
25.123,1012.1,88.785,5.1095,25.57,1091,550.3,133.14,12.186,1.3588,52.843
24.399,1012,91.812,4.4376,21.958,1069.7,550.12,117.83,11.114,2.9601,47.7
23.777,1011.9,93.27,4.1197,20.195,1059.2,550.04,110.36,10.613,4.0224,45.326
23.325,1011.7,93.656,4.1161,20.155,1059,549.96,110.34,10.651,4.2124,46.819
22.821,1011.5,93.935,4.0892,19.982,1058.3,550.06,110.01,10.64,4.2156,47.885
22.341,1011.3,94.315,4.1054,20.018,1058.8,549.97,110.5,10.648,4.1367,49.663
21.875,1011.2,95.741,4.0773,19.834,1057.7,549.96,109.75,10.513,4.3776,49.631
21.809,1011.1,96.11,4.0757,19.812,1057.3,550.07,109.48,10.539,4.401,49.601
22.481,1011.2,96.665,4.1273,20.079,1058.7,549.97,110.12,10.53,4.1911,47.567
24.875,1011.4,83.524,5.2458,26.09,1093.3,550.4,134.21,12.15,3.0163,58.403
26.792,1011.7,68.83,5.9713,29.656,1098.4,540.5,145.1,13.133,1.1485,58.268
27.787,1012,65.516,5.9803,29.737,1099.9,541.07,146.84,13.17,1.0461,56.769
28.327,1012,60.218,5.8159,28.756,1100.1,544.44,144.96,12.965,1.3605,61.659
28.725,1012.2,57.097,6.0489,30.2,1100.1,539.66,148.07,13.271,1.255,56.905
29.038,1012.2,54.454,6.0707,30.258,1100,539.43,148.43,13.288,1.159,56.135
29.123,1012.1,56.683,6.0025,29.977,1099.8,540.6,147.62,13.211,1.2108,56.574
29.241,1012,53.409,6.031,30.234,1099.9,539.78,148.43,13.278,1.0636,55.869
29.164,1011.7,52.532,5.9906,30.086,1100.1,540.34,148.34,13.171,0.79187,55.53
28.999,1011.5,50.7,6.1214,30.862,1100,537.7,150.06,13.336,0.76225,54.917
28.268,1011.6,58.458,5.981,30.059,1099.9,540.21,148.18,13.205,0.82594,54.883
27.3,1011.7,64.749,5.2966,26.211,1093.9,549.13,134.86,12.186,1.2358,60.831
26.458,1012,74.01,5.2585,26.138,1093.9,549.55,134.75,12.307,1.2398,57.76
25.943,1011.9,79.167,5.2799,26.198,1094.7,549.72,135.5,12.354,1.1591,58.462
25.705,1011.9,81.426,5.1479,25.538,1090.9,549.89,132.51,12.188,1.3509,56.848
25.618,1011.8,83.66,5.1749,25.785,1091.8,549.84,133.21,12.196,1.2016,55.988
25.479,1011.6,82.335,4.9408,24.473,1083.6,549.83,127.37,11.828,1.7893,54.895
25.05,1011.4,79.911,4.1694,20.215,1059.4,550.17,109.95,10.639,3.1168,48.948
24.18,1011.1,81.445,4.1268,20.093,1059,550.02,110.07,10.649,4.0419,51.241
23.113,1010.7,85.804,4.0752,19.984,1058.3,550.07,109.95,10.618,4.49,52.638
22.267,1010.2,88.379,4.0642,19.886,1057.8,550.1,109.83,10.597,4.8222,52.772
21.813,1009.9,89.347,4.0563,19.852,1057.6,549.85,109.79,10.515,5.027,55.212
21.78,1010,89.866,4.059,19.875,1057.8,549.96,109.82,10.489,4.8675,52.975
22.343,1010.2,90.484,4.1385,20.245,1059.6,550.11,110.78,10.616,4.0636,50.847
24.48,1010.3,78.732,5.0925,25.135,1078.9,544.88,127.66,11.863,2.0739,54.9
26.313,1010.4,69.072,6.1072,30.531,1100.1,538.51,148.5,13.263,0.63691,56.828
27.155,1010.5,64.792,6.025,30.145,1100.1,539.94,147.84,13.237,1.2285,58.287
27.931,1010.5,60.202,6.0732,30.231,1099.9,539.76,148.05,13.241,1.518,59.812
28.415,1010.5,55.507,6.0763,30.182,1100,539.94,148.19,13.175,1.3238,59.8
28.876,1010.3,53.094,6.1256,30.566,1100.1,538.86,148.95,13.3,0.9992,57.539
29.147,1010.2,56.807,6.1043,30.396,1099.9,539.29,148.61,13.241,1.027,55.282
29.113,1010.1,60.861,6.1115,30.474,1100,539.08,148.59,13.234,0.96845,54.762
28.836,1010.2,61.887,6.073,30.282,1100.2,539.78,148.18,13.219,1.2682,56.616
28.593,1010.1,61.938,6.0824,30.362,1100,539.39,148.49,13.279,1.3947,56.487
28.059,1010,58.981,6.0118,30.226,1100.1,539.79,148.57,13.235,1.1246,56.725
27.303,1010.3,63.589,5.3327,26.383,1093.7,549.22,135.54,12.24,1.4808,63.523
26.513,1010.4,69.945,5.2885,26.252,1094.8,549.89,135.42,12.254,1.4659,62.986
25.597,1010.6,76.003,5.2524,26.212,1094.6,549.85,135.84,12.3,1.2647,61.794
24.572,1010.7,80.576,5.1036,25.444,1090.9,549.81,133.43,12.204,1.4946,59.2
23.73,1010.7,86.308,5.0377,25.059,1088.7,549.91,131.99,12.029,1.63,56.341
23.312,1010.7,89.466,5.1398,25.508,1091.2,550.1,134.03,12.208,1.4593,58.392
22.888,1010.7,90.863,5.1672,25.619,1092,549.96,134.83,12.224,1.5685,59.081
22.52,1010.5,92.91,5.1924,25.686,1092.5,549.81,135.39,12.26,1.6441,59.654
22.304,1010.1,94.395,5.2126,25.737,1092.8,549.66,135.67,12.245,1.6606,60.757
22.153,1009.9,94.801,4.7359,23.127,1077.3,549.69,124.17,11.465,3.0235,57.169
21.965,1009.8,94.834,4.1329,19.9,1058.1,550.06,110.17,10.634,5.0654,52.571
21.823,1009.7,96.443,4.1335,19.874,1057.8,550.12,109.96,10.478,4.9537,51.87
22.213,1009.9,97.276,4.3581,21.036,1065,550.02,115.12,10.888,3.3673,52.414
23.547,1010.2,93.057,4.8836,24.152,1073,544.7,123.69,11.61,3.159,53.555
25.402,1010.5,81.319,5.9338,29.759,1100,540.92,144.7,13.165,0.48789,59.8
27.05,1010.7,68.321,6.0162,30.111,1100,539.88,145.87,13.243,0.9846,60.702
28.02,1010.6,60.672,5.9913,29.968,1100.1,540.67,147.36,13.185,1.2506,60.305
28.884,1010.5,50.394,5.9618,29.845,1100,541.15,147.29,13.2,1.6387,65.239
29.511,1010.5,43.336,6.0488,30.412,1099.9,539.16,149.04,13.248,1.47,62.381
30.15,1010.2,40.37,5.9849,30.093,1100,540.36,148.24,13.242,1.2462,63.483
30.499,1009.9,40.296,6.1063,30.772,1099.9,538.1,149.43,13.349,1.2759,62.319
30.253,1009.8,48.61,6.1889,31.168,1099.9,536.76,150.02,13.466,1.1223,57.052
29.624,1009.9,51.764,6.132,30.784,1100,537.95,149.33,13.382,1.3848,57.389
29.383,1010,53.943,6.0307,30.228,1100.1,539.92,148.22,13.256,1.1537,57.13
28.403,1010.4,62.124,5.3433,26.305,1094,549.5,134.61,12.278,1.3928,62.996
27.392,1010.9,69.385,5.2842,26.056,1092.9,549.8,133.75,12.281,1.3814,59.333
26.406,1011.2,72.992,5.3934,26.797,1095.1,548.45,136.77,12.481,1.1303,58.71
25.299,1011.4,78.749,5.1948,25.78,1092,549.71,134.08,12.225,1.7515,60.627
24.302,1011.4,84.674,4.6313,22.891,1074.7,549.77,121.73,11.393,3.2282,54.246
23.685,1011.3,88.204,4.0904,19.822,1056.9,549.94,108.89,10.532,4.9056,49.026
23.12,1011,91.002,4.105,19.799,1057.2,550.09,109.21,10.534,5.0046,49.353
22.574,1010.7,92.836,4.144,20.003,1058.6,550.06,110.35,10.59,4.7108,50.991
21.972,1010.5,93.261,4.1152,19.931,1058,550.13,110.16,10.554,4.7485,51.264
21.496,1010.5,93.294,4.0934,19.775,1057.2,550.07,109.69,10.459,4.8761,53.572
21.206,1010.6,89.064,4.0769,19.872,1057.7,550.03,110.04,10.486,4.6839,55.803
21.41,1011.1,81.496,4.0765,20.051,1058.1,550.08,110.14,10.626,4.4954,57.457
21.513,1011.1,78.499,4.1078,20.062,1058.4,549.96,110.23,10.522,4.6498,57.097
22.908,1011,78.597,4.8163,23.772,1074.5,546.5,124,11.616,2.9928,56.517
25.382,1011.2,76.767,6.0414,30.251,1100.1,539.76,147.38,13.203,1.1397,56.85
27.432,1011.1,66.87,6.125,30.332,1099.8,539.73,147.1,13.236,1.1245,58.819
28.709,1011.2,59.574,6.0321,29.661,1100,542.01,145.91,13.102,1.6343,62.909
29.513,1011,55.385,6.0514,29.76,1100.1,541.82,146.14,13.097,1.8367,64.461
30.056,1010.7,52.868,6.0756,29.808,1099.9,541.48,146.46,13.12,1.2001,60.68
30.392,1010.4,49.431,5.9318,29.05,1100.1,544.24,144.94,12.942,1.1632,62.794
30.604,1010.1,49.656,6.1042,29.963,1100,541.12,146.85,13.196,1.1578,59.912
30.483,1009.9,50.357,5.856,28.553,1098.6,544.91,141.89,12.83,1.0632,63.089
30.209,1009.5,53.58,5.5536,26.808,1096.9,549.49,134.87,12.458,1.0322,65.828
29.513,1009.5,57.675,5.5017,26.676,1096.4,550.16,135.03,12.399,1.0137,64.209
28.177,1009.7,65.851,5.3998,26.252,1094.3,550.14,134.24,12.262,1.5005,61.471
26.902,1009.8,76.026,5.3529,26.185,1093.8,550.19,134.52,12.181,1.516,59.003
26.07,1010,82.46,5.3162,26.086,1093.1,550.39,134.28,12.273,1.5297,56.994
25.645,1010.2,85.396,5.2767,25.872,1091.8,550.35,133.35,12.25,1.5555,57.588
25.142,1010.2,90.697,5.2585,25.826,1091.7,550.28,133.4,12.22,1.4925,56.637
24.927,1010.1,88.207,5.2845,26.156,1093.4,550.36,134.97,12.318,1.3628,58.673
24.672,1009.9,89.42,5.2771,26.115,1093.1,549.84,134.83,12.286,1.4978,60.021
24.453,1009.7,90.227,4.5927,22.381,1071.1,549.93,118.64,11.129,3.3732,53.705
23.824,1009.6,91.28,4.1806,20.126,1058.1,549.97,109.56,10.538,4.5781,50.805
23.183,1009.7,92.632,4.1808,20.091,1058.3,549.98,109.89,10.61,4.6835,52.216
22.448,1009.7,93.765,4.1601,19.889,1057.6,550.04,109.62,10.6,4.8834,51.911
22.098,1009.7,95.337,4.1585,19.821,1057.1,550,109.36,10.594,4.8727,53.521
22.122,1009.8,96.839,4.2185,20.039,1058.1,549.92,109.95,10.486,4.7404,51.691
23.264,1009.9,97.17,4.3949,21.072,1063.8,549.94,113.47,10.727,3.61,49.7
24.94,1010.2,91.682,4.3274,20.61,1060.7,549.98,110.55,10.618,3.6241,48.932
26.199,1010.3,86.269,4.3407,20.662,1060.6,549.99,110.35,10.672,4.0771,49.437
27.744,1010.1,76.796,5.4362,26.452,1094.4,549.63,134.31,12.211,1.8609,64.491
29.151,1009.9,67.957,5.5124,26.772,1096.2,550.12,134.8,12.289,2.0627,68.783
30.517,1009.7,60.439,5.4715,26.287,1094,550.13,132.81,12.26,1.818,65.355
31.326,1009.2,55.97,5.4701,26.241,1093.9,549.78,132.4,12.238,1.586,64.738
31.773,1009,56.241,5.6549,27.293,1098.9,549.38,136.25,12.55,1.2397,65.536
31.768,1008.8,56.594,4.6602,21.959,1068.6,550,114.58,11.075,2.8614,50.705
30.359,1008.8,55.873,4.4247,20.704,1061.3,549.89,109.62,10.709,3.0737,49.676
29.846,1009,53.583,4.4205,20.806,1062,549.93,110.22,10.67,3.0125,50.987
28.622,1009.1,61.28,4.8764,23.37,1076.7,549.77,121.46,11.488,2.2721,56.389
27.264,1009.5,70.267,5.3736,26.347,1094.2,549.6,134.43,12.219,0.85322,60.263
26.39,1009.8,77.793,5.3421,26.376,1094.4,549.98,135,12.241,0.94965,59.218
25.839,1009.9,79.055,5.255,25.984,1092.3,550.19,133.8,12.249,1.2413,60.74
25.369,1009.8,79.986,5.1787,25.478,1089.6,549.81,131.87,12.101,1.7251,60.281
24.856,1009.6,82.101,4.4681,21.787,1067.5,549.85,115.95,11.072,3.5233,53.519
24.531,1009.3,84.604,4.2,20.294,1058.8,549.98,109.89,10.611,4.4149,49.663
24.135,1009.1,85.641,4.1909,20.248,1058.6,550.05,109.85,10.608,4.6076,50.737
23.479,1009,85.409,4.1206,19.964,1057.1,550.03,109.01,10.554,4.7702,50.96
22.599,1009,86.78,4.1292,19.923,1057.3,549.95,109.45,10.514,4.9982,53.736
22.02,1009.1,91.016,4.1787,20.07,1058.6,549.86,110.48,10.482,4.9606,54.619
21.964,1009.3,94.425,4.1945,20.029,1058.4,550.01,110.27,10.574,4.9566,52.847
22.22,1009.4,95.189,4.2371,20.307,1059.4,550.08,110.97,10.561,5.187,49.193
23.401,1009.7,93.618,4.5376,21.878,1068.3,550.13,116.96,11.002,4.6159,50.137
25.517,1010.1,84.197,6.0614,29.874,1096.8,539.77,144.49,13.066,1.5771,52.739
26.941,1010.2,76.647,6.0832,29.831,1100.1,541.4,145.95,13.179,1.2239,49.853
28.054,1010.2,72.62,6.091,29.764,1099.8,541.58,145.77,13.114,1.3474,50.089
29.489,1010,63.939,6.0163,29.382,1099.9,543,144.93,13.008,1.7978,70.006
30.799,1009.9,54.495,6.0902,29.77,1100,541.85,146.15,13.127,1.5508,70.478
31.585,1009.7,49.808,6.0582,29.649,1100,542.3,146.27,13.054,1.078,69.614
32.262,1009.6,46.871,6.181,30.212,1100,540.63,147.29,13.186,0.95806,68.186
32.365,1009.4,48.717,6.2657,30.699,1100,538.8,148.56,13.34,0.93327,54.546
31.839,1009.4,54.476,6.2364,30.665,1100.1,538.82,148.34,13.274,1.3213,52.136
30.788,1009.2,57.404,6.126,30.013,1100.1,540.66,147.04,13.23,1.2609,52.799
28.818,1009.3,58.277,6.1691,30.398,1099.8,539.4,147.91,13.279,1.1105,52.838
27.749,1009.4,63.519,6.133,30.481,1100,539.5,148.04,13.289,1.0356,52.495
26.984,1009.8,71.635,5.886,29.173,1099.4,543.3,143.94,12.991,1.2197,59.897
26.175,1010,71.9,5.2966,26.056,1092.3,549.45,133.74,12.185,1.5485,60.583
25.083,1010.1,70.94,5.2212,25.821,1091.6,549.96,133.94,12.212,1.6955,60.732
24.095,1010,78.57,5.2117,25.799,1091.5,550.2,134.14,12.19,1.5521,59.86
23.039,1009.7,84.239,5.2165,25.761,1091.9,550.19,134.82,12.17,1.6581,61.161
22.252,1009.4,90.2,5.251,25.746,1091.9,550.11,135.16,12.224,1.6242,61.402
21.813,1009.4,92.659,5.2398,25.624,1091.3,549.83,134.69,12.168,1.6686,61.541
21.366,1009.3,93.108,4.8312,23.508,1078.4,550.11,125.39,11.513,2.4038,58.414
20.928,1009.4,94.344,5.2375,25.351,1089.2,550.1,133.8,11.983,1.8948,61.69
20.693,1009.7,94.427,4.7754,22.761,1075.1,550.12,123.27,11.31,2.48,56.3
20.57,1010,96.406,5.4133,26.11,1086.2,545.32,134.73,12.18,1.9984,57.427
21.597,1010.1,98.61,4.9538,23.98,1080.9,549.8,126.5,11.602,2.1155,56.446
24.371,1010.3,97.499,6.2075,30.734,1099.1,538.19,147.27,13.311,1.2104,54.308
25.959,1010.6,90.99,6.1074,30.099,1100.1,540.57,146.26,13.198,0.80913,55.547
26.863,1010.6,86.149,6.5142,32.265,1099.9,533.57,150.21,13.691,1.4902,55.851
28.101,1010.3,77.662,6.5594,32.579,1099.9,532.38,150.99,13.748,1.7137,57.433
29.504,1009.9,72.401,6.5403,31.93,1099.6,534.41,150.25,13.564,1.7049,56.101
30.339,1009.6,70.056,6.2445,30.49,1099.9,539.57,147.68,13.269,0.69332,51.504
30.951,1009.1,63.431,6.2001,30.448,1100,539.97,147.46,13.212,0.57048,53.085
31.471,1008.9,60.797,6.1665,30.165,1100,540.99,146.75,13.15,0.65759,53.229
31.783,1008.8,57.591,6.2345,30.745,1099.9,539.18,147.87,13.257,0.74187,53.217
31.147,1008.7,59.206,5.7712,28.229,1097,545.44,140.37,12.677,0.72721,57.179
29.49,1008.7,72.145,5.4587,26.565,1094.8,549.65,134.75,12.24,1.0131,58.17
27.958,1009,75.472,5.3955,26.446,1094.5,549.54,134.61,12.299,1.169,59.459
27.018,1009.2,79.54,5.3812,26.3,1094.1,549.43,134.65,12.215,1.243,59.982
25.99,1009.2,89.041,5.3304,26.011,1092.6,549.84,133.9,12.169,1.5198,57.769
25.381,1009.2,92.869,5.2946,25.89,1091.8,549.87,133.59,12.221,1.5446,57.106
25.17,1009.1,91.853,5.2702,25.836,1091.2,549.62,133.24,12.217,1.6432,57.597
24.98,1008.9,91.574,5.2771,25.978,1092.1,549.99,134.1,12.189,1.5064,58.206
24.299,1008.9,89.809,5.2558,25.877,1092.2,550.11,134.58,12.219,1.6976,61.153
23.527,1008.9,93.363,5.2283,25.665,1090.8,550.2,133.69,12.16,1.6834,59.658
23.409,1008.9,95.703,4.7242,23.004,1074.7,550.09,121.75,11.272,3.0579,54.272
23.457,1009,95.489,4.2032,20.246,1058.4,550.01,109.91,10.49,4.7846,48.904
23.55,1009.3,95.284,4.0124,19.087,1051.4,550.09,104.8,10.172,5.9387,50.241
23.577,1009.5,94.799,4.3111,20.699,1061.2,550.07,112.01,10.663,4.6248,49.649
24.492,1010,95.627,5.1458,25.163,1076.6,544.13,126.64,11.794,3.4226,51.892
25.55,1010,92.482,5.161,25.026,1085.7,549.66,129.09,11.833,1.8998,55.694
27.038,1010.1,86.668,5.2838,25.538,1089.6,550.28,131.44,12.049,1.6615,58.117
28.283,1009.9,79.785,5.4716,26.368,1094.3,550.3,134.45,12.352,1.1938,58.186
29.247,1009.6,75.96,5.5349,26.546,1095.2,550.21,134.84,12.252,1.1593,59.58
30.044,1009.4,72.208,5.5881,26.816,1096.4,549.68,135.43,12.413,1.392,59.683
30.766,1009,69.215,6.4684,31.581,1099.6,536.05,148.41,13.431,1.0821,53.09
31.152,1008.5,66.777,6.6315,32.423,1100.2,533.33,151.02,13.696,0.74305,50.788
31.521,1008.1,62.553,6.6366,32.55,1100,533.08,151.15,13.676,0.80021,51.386
31.577,1007.6,63.497,6.6196,32.512,1100.1,533.47,151.06,13.584,0.78919,52.61
30.812,1007.6,66.995,6.2627,30.864,1100,538.63,147.75,13.257,0.71863,51.874
29.727,1007.8,72.62,5.4677,26.546,1094.3,550.27,134.5,12.246,0.99429,57.146
28.057,1007.8,79.583,5.4758,26.717,1095.8,550.23,135.72,12.325,1.2473,58.974
26.95,1007.9,84.248,5.3954,26.319,1093.8,549.88,134.58,12.324,1.3347,57.559
26.671,1008.2,84.151,5.3174,26.053,1092.3,549.96,133.57,12.243,1.3959,56.275
25.958,1007.9,82.914,5.2588,25.916,1091.6,550.01,133.69,12.199,1.4554,58.284
25,1007.8,84.002,5.2035,25.729,1090.8,550.15,133.32,12.137,1.5108,58.845
24.121,1007.6,88.22,5.2517,25.845,1091.6,550.26,134.3,12.181,1.9833,64.74
23.812,1007.5,92.005,5.3144,26.019,1092.4,550.35,134.96,12.259,2.1668,76.124
23.515,1007.4,93.414,5.3159,26.05,1092.4,550.38,135.13,12.261,2.2017,75.862
23.225,1007.2,93.148,5.2875,25.99,1092.1,550.29,135.03,12.25,2.3132,76.085
22.959,1007.2,92.918,5.3401,26.076,1092.6,550.25,135.64,12.131,2.4255,77.576
22.363,1007.7,92.228,5.0988,24.885,1086.8,550.04,131.35,11.874,3.0203,74.252
22.757,1008.1,95.042,4.6809,22.504,1072.6,549.87,120.26,11.241,4.7183,67.708
24.528,1008.3,93.139,5.8455,28.831,1092.6,541.19,140.51,12.784,2.5455,70.769
26.101,1008.7,88.5,6.1004,29.977,1100.1,541.58,145.54,13.143,1.606,71.901
27.498,1009,82.321,6.0787,29.754,1100,542.19,145.09,13.13,1.3241,72.159
28.843,1009.2,74.003,6.2235,30.249,1100,540.48,146.48,13.192,2.022,72.703
29.995,1009.2,69.851,6.1447,29.629,1100,542.46,145.22,13.125,2.3216,74.116
30.668,1009.1,69.347,6.1479,29.506,1100,542.86,144.91,13.042,2.4034,73.62
30.879,1009,67.053,6.0409,29.297,1100,543.69,144.71,12.99,2.0267,72.321
29.752,1009.2,71.585,6.1574,30.01,1099.9,541.18,146.32,13.15,1.8277,69.514
28.507,1009.2,73.941,6.1197,29.896,1099.9,541.32,146.4,13.157,1.8926,70.475
28.243,1009.1,72.244,6.1012,29.878,1100.2,541.48,146.47,13.115,1.8764,73.548
27.907,1009.2,70.944,6.0567,29.779,1099.9,541.68,146.55,13.116,2.2403,75.378
27.133,1009.5,72.076,6.1201,30.191,1099.9,540.25,147.43,13.24,2.2327,75.47
26.508,1010.2,74.316,6.1306,30.404,1100,539.59,147.98,13.278,1.7357,72.807
25.768,1010.6,83.245,5.3322,26.032,1092.1,549.29,134.16,12.26,2.1235,75.173
25.308,1010.6,86.963,6.0705,29.994,1099.8,540.85,146.17,13.165,1.5672,71.031
24.9,1010.8,84.576,5.822,28.893,1097.6,543.22,143.37,12.951,1.8316,72.443
24.258,1011,86.397,5.2531,25.803,1091.5,549.7,133.98,12.195,2.4526,74.449
23.531,1010.6,88.166,5.25,25.621,1091.2,549.57,134.12,12.22,2.8512,75.694
22.976,1010.5,91.224,5.2089,25.328,1090.2,550.1,133.5,12.092,2.5509,76.163
22.769,1010.6,92.933,5.2875,25.713,1092.5,550.25,135.26,12.216,2.2203,77.754
22.782,1010.6,93.252,5.3283,25.834,1092.8,550.29,135.56,12.216,2.2315,78.189
22.683,1010.7,94.293,5.3164,25.735,1092.6,550.31,135.3,12.26,2.3266,77.576
22.599,1010.8,93.925,4.6838,22.307,1073,550.09,120.76,11.197,4.6463,70.527
22.791,1011,87.847,4.1392,19.743,1056.8,549.95,108.79,10.497,6.9904,70.257
23.926,1011,69.914,4.0358,19.285,1053.7,550,106,10.285,7.0314,73.336
24.722,1011.3,65.645,5.2815,25.902,1092.7,549.85,134.35,12.134,2.0535,83.269
25.268,1011.5,66.463,4.7857,22.902,1075.9,549.78,121.58,11.421,1.9683,57.157
26.257,1011.5,63.37,6.269,30.87,1098.7,536.62,146.25,13.359,1.133,65.059
26.744,1011.3,63.23,4.8856,23.386,1077.6,549.54,122.87,11.494,2.0436,57.813
27.296,1010.8,63.552,4.9146,23.37,1078.4,550.04,122.88,11.576,2.3607,57.788
28.024,1010.7,60.143,4.9131,23.321,1078,550.11,122.37,11.573,1.9269,56.591
27.989,1010.8,60.896,4.9225,23.375,1078.5,550.14,122.75,11.544,1.9342,56.634
27.612,1010.9,64.128,4.9959,23.624,1079.4,549.81,123.48,11.521,1.7846,55.375
26.962,1010.9,65.774,5.4713,26.301,1094.8,550.17,135.06,12.269,1.1269,65.375
25.995,1011.3,69.29,5.3695,25.96,1092.9,550.4,134.15,12.154,1.2905,63.361
24.947,1011.6,71.802,5.3212,25.811,1092.4,550.25,134.09,12.277,1.2635,62.765
24.131,1012.1,74.024,5.3488,26.115,1094,550.34,135.55,12.319,1.1964,64.061
23.638,1012.8,77.214,5.3169,26.006,1093.2,550.02,135.01,12.298,1.4772,59.946
23.304,1013.1,80.345,5.2495,25.622,1091.3,550.2,133.6,12.201,1.3509,60.879
22.952,1013.2,82.391,5.2642,25.722,1091.8,549.9,134.2,12.178,1.4675,62.594
22.74,1013,81.183,4.3809,21.041,1064.1,550.11,113.85,10.82,3.9161,55.481
22.263,1012.8,81.423,4.1859,20.015,1058.2,550.01,109.87,10.535,4.5319,53.769
21.582,1012.7,82.319,4.2087,20.208,1059.6,550.03,111.25,10.683,4.5422,55.923
20.564,1012.7,85.53,4.1865,20.064,1059,550.1,111.11,10.635,4.4072,55.916
19.87,1012.7,86.877,4.1313,19.768,1057.3,550.03,110.01,10.48,4.5918,56.421
19.342,1012.6,88.759,4.1371,19.708,1057.2,550.03,110.06,10.59,4.674,58.034
19.184,1012.9,89.213,4.1458,19.813,1057.5,549.96,110.32,10.452,4.564,58.146
19.394,1013.3,90.181,4.1658,19.864,1057.8,549.87,110.38,10.475,4.5775,55.707
20.778,1013.5,87.777,4.6402,22.326,1072.2,550.23,120.53,11.193,3.2915,60.74
22.7,1013.5,78.193,5.3141,25.738,1091.9,550.04,133.83,12.163,1.2705,66.813
24.703,1013.7,65.67,5.4482,26.161,1094.2,550.21,134.83,12.213,0.59878,68.887
25.481,1013.6,62.665,5.4299,25.952,1093.3,550.38,134.13,12.169,1.1879,67.338
25.766,1013.4,59.892,5.4502,26.022,1093.7,550.36,134.39,12.257,1.5206,66.8
26.14,1013.3,57.828,4.979,23.426,1078.9,550.21,123.36,11.598,2.1649,59.056
26.49,1013.2,52.285,4.7935,22.482,1073.4,549.99,119.39,11.331,2.3862,58.135
26.673,1013.1,49.417,4.6088,21.455,1067.1,550.06,114.78,11.006,2.6544,56.255
26.569,1013.1,51.573,4.4159,20.486,1060.8,550.01,110.26,10.653,3.5635,53.576
26.309,1013,54.16,4.4243,20.462,1060.9,549.91,110.45,10.602,3.6211,51.399
25.779,1013.2,54.791,4.3961,20.447,1060.8,549.87,110.51,10.655,3.8885,52.035
24.871,1013.6,58.277,4.7683,22.629,1073.7,549.95,120.47,11.285,3.1474,56.216
23.914,1014.1,63.335,5.3428,25.915,1093,550.17,134.64,12.176,1.6218,62.242
23.346,1014.6,65.087,4.6101,22.024,1070.3,550.03,118.04,11.085,3.1701,56.229
22.726,1014.8,66.803,4.1967,19.952,1057.9,549.74,109.37,10.553,4.7013,53.784
21.941,1015,69.244,4.2251,20.168,1059.3,550.02,110.77,10.618,4.5596,57.771
20.853,1015,72.734,4.1209,19.745,1057.1,550.03,109.63,10.544,4.6315,57.735
19.811,1014.9,76.594,4.1482,19.813,1057.8,549.98,110.23,10.59,4.2739,58.419
19.174,1014.9,78.851,4.1349,19.707,1057.8,549.99,110.41,10.532,4.6119,60.486
18.605,1014.9,81.536,4.1216,19.576,1057.3,549.89,110.3,10.562,5.3104,64.312
18.217,1015,83.803,4.1128,19.635,1057.5,550.08,110.45,10.565,7.594,83.125
18.094,1015,84.721,4.127,19.573,1057.2,550,110.26,10.567,7.5881,80.861
18.01,1015.2,85.203,4.0955,19.458,1056.4,550.03,109.73,10.532,7.6425,81.894
18.142,1015.4,86.696,4.1324,19.604,1057.3,549.95,110.2,10.522,7.5315,80.326
19.567,1015.6,85.521,4.227,19.98,1059,550.08,110.65,10.546,7.0891,77.013
22.334,1015.9,75.159,4.3437,20.286,1059.8,550,110.17,10.604,6.3624,75.649
24.518,1016.1,62.848,4.3444,20.116,1058.7,549.95,108.94,10.565,5.8985,74.669
25.562,1016.1,57.093,4.4046,20.357,1060.2,550.1,109.74,10.61,5.489,74.344
26.002,1016,52.023,4.3846,20.278,1059.8,550,109.47,10.565,5.6282,74.477
26.179,1016,53.829,5.1065,24.112,1082.7,550.3,125.98,11.751,3.3387,82.901
26.168,1016.1,51.906,5.4196,25.75,1092.6,549.77,133.16,12.235,2.0642,86.822
25.986,1015.9,55.694,4.4712,20.76,1062.7,549.92,111.62,10.746,5.3677,74.569
26.385,1015.7,56.865,4.4438,20.481,1061.1,550.08,110.36,10.707,5.6932,72.052
26.513,1015.6,50.072,4.4599,20.474,1061.2,550.01,110.38,10.74,5.5484,73.892
26.296,1015.7,51.844,4.4239,20.379,1060.7,550.04,110.11,10.624,5.8918,74.446
25.497,1015.7,57.531,4.4726,20.806,1063.1,550.06,112.3,10.828,5.7632,73.372
24.539,1015.9,65.294,5.4377,26.271,1094.9,549.8,135.74,12.239,2.3253,85.804
23.692,1016.1,67.068,5.3875,26.03,1093.9,550.31,135.46,12.183,2.3176,85.095
22.852,1016.1,71.116,5.2952,25.685,1092.1,549.83,134.32,12.15,2.364,82.42
22.45,1016.3,72.415,5.3099,25.769,1092.5,550.14,134.86,12.18,2.3935,83.918
21.624,1016.2,73.16,5.3047,25.903,1083.6,544.09,132.79,12.19,3.6175,79.03
20.295,1015.8,77.791,5.1545,25.114,1089,549.83,133.55,12.12,2.9311,83.688
19.461,1015.4,82.024,5.1998,25.364,1090.6,550.05,134.74,12.15,2.8067,85.629
19.21,1015.1,82.837,5.1899,25.28,1090,550.25,134.37,12.144,2.7333,85.819
19.027,1014.6,82.699,5.1528,25.083,1088.9,550.06,133.44,12.005,2.8294,85.448
19.164,1014.5,81.288,5.1403,24.955,1088.2,550.11,132.89,11.918,2.9787,85.771
18.614,1015.1,79.555,4.4097,21.069,1066,549.94,116.84,10.945,5.8404,85.347
18.002,1015.2,85.746,4.1552,19.624,1057.7,550.05,110.69,10.457,7.4019,83.724
19.502,1015.2,87.978,4.2129,19.735,1057.5,549.98,109.92,10.599,7.1026,79.003
22.356,1015.4,79.636,6.2149,30.07,1098.9,539.49,145.72,13.205,2.0968,81.932
24.64,1015.7,65.488,6.3999,30.948,1100,537.14,149.87,13.453,1.5186,78.017
25.756,1015.8,58.432,6.4076,30.827,1100,537.38,149.65,13.409,1.7995,79.142
26.805,1015.6,55.042,6.3535,30.46,1100.1,538.52,148.93,13.303,1.8097,76.559
27.938,1015.4,50.001,6.3799,30.61,1100,538.21,149.32,13.38,1.975,84.08
29.02,1015.1,48.349,6.3946,30.751,1100,537.94,149.98,13.354,1.8266,76.88
29.446,1014.8,47.063,6.45,31.118,1100,536.92,150.73,13.468,1.6787,76.535
29.02,1014.6,45.825,6.4851,31.337,1100,535.96,151.23,13.5,1.923,77.817
27.641,1014.5,50.929,6.3701,30.624,1100,538.05,149.72,13.334,1.7852,78.548
26.9,1014.6,49.57,6.4309,31.243,1099.8,536.34,150.91,13.446,1.8252,78.658
26.259,1014.9,54.706,6.3624,30.955,1099.9,537.23,150.17,13.429,1.7083,76.809
25.693,1015.3,55.05,6.193,30.383,1098.4,538.25,148.71,13.257,1.7646,77.69
24.915,1015.7,60.195,5.3837,25.859,1092.5,550.18,134.25,12.128,2.1026,84.27
24.057,1016,63.4,5.2981,25.517,1090.8,549.95,133.28,12.152,2.1125,82.153
22.843,1016,66.299,5.3098,25.798,1092.6,550.31,135.34,12.251,2.0366,83.613
21.152,1016.1,73.225,5.2022,25.219,1089.7,550.14,133.65,12.126,2.8918,82.368
20.132,1015.8,78.386,5.2542,25.487,1091.3,549.91,135.14,12.19,2.6642,83.855
19.347,1015.2,80.585,5.2361,25.401,1091,549.86,135.27,12.182,2.8795,84.336
18.752,1014.9,83.611,5.2317,25.337,1090.6,549.95,135.09,12.131,3.1047,85.402
18.216,1014.6,85.254,5.2141,25.256,1090.4,549.79,135.2,12.037,3.0604,85.988
18.066,1014.5,86.195,5.2329,25.232,1090.2,550.02,135.17,11.985,3.1195,86.144
18.107,1014.7,86.125,5.2405,25.196,1090.2,550.14,134.91,12.021,3.3667,87.951
18.277,1015,84.53,5.3242,25.67,1092.5,549.95,136.6,12.144,2.9356,92.78
19.405,1015,84.011,5.4062,25.85,1093,549.94,136.02,12.19,1.7638,70.023
22.202,1015.3,81.235,6.2332,29.836,1098.8,540.22,145.17,13.156,1.1762,62.105
25.273,1015.6,76.269,6.5124,30.765,1100,537.63,148.87,13.395,0.74221,55.014
26.919,1015.5,70.285,6.9312,32.337,1100,531.96,150.25,13.702,1.1124,61.008
27.435,1015.1,62.301,6.7119,31.218,1100,535.66,150.02,13.497,1.087,55.769
27.642,1014.3,62.828,6.6961,30.921,1099.9,536.5,150.4,13.466,1.4976,53.919
27.961,1013.6,52.748,6.6456,30.716,1099.9,537.27,150.55,13.416,1.1504,56.147
28.453,1012.8,46.411,6.5866,30.508,1099.9,538.12,150.28,13.377,1.2657,58.75
28.777,1012.2,48.168,6.7684,31.606,1100,534.69,152.02,13.604,1.1301,55.204
28.838,1011.7,50.572,6.6335,31,1100.1,536.97,150.54,13.474,1.1212,55.55
28.21,1011.5,55.164,6.6484,31.141,1100,536.69,150.33,13.422,0.90848,54.525
27.152,1011.2,66.053,6.1476,28.688,1098.3,544.15,143.95,12.834,1.1043,57.545
26.151,1011.6,67.482,5.6593,26.261,1094.6,550.14,135.72,12.226,1.3818,62.395
25.357,1012,70.921,5.54,25.905,1092.7,550.39,134.29,12.28,1.271,61.127
24.7,1012.4,64.938,5.44,25.501,1091.3,550.16,133.46,12.198,1.3537,63.551
24.312,1012.6,65.541,5.4833,25.724,1092.2,550.15,134.24,12.192,1.22,64.168
24.086,1013.3,64.004,5.4432,25.502,1091.6,550.09,133.73,12.193,1.3944,64.838
23.939,1013.7,60.34,5.4443,25.572,1092,549.76,134.06,12.186,1.7788,74.876
23.564,1014.1,60.248,5.4357,25.578,1092.3,550.13,134.27,12.173,1.9823,86.488
22.711,1014.1,66.893,5.4119,25.609,1092,550.28,134.61,12.13,2.282,86.219
22.129,1014.4,70.712,5.4137,25.592,1091.7,550.3,134.55,12.144,2.4119,85.594
21.737,1014.8,71.869,5.3925,25.555,1091.8,550.35,134.74,12.177,2.3978,86.611
21.347,1015.1,72.708,5.3288,25.194,1090.6,549.9,133.93,12.117,2.3778,85.747
21.171,1015.6,70.944,5.4226,25.741,1093.6,549.54,136.29,12.239,2.1449,89.774
21.589,1016.3,66.952,5.1575,24.162,1084.7,549.93,129.09,11.77,2.7403,82.857
22.234,1016.8,58.443,6.5994,31.977,1099.7,532.31,153.93,13.752,1.811,78.684
23.315,1016.8,49.707,6.5331,31.491,1100,534.2,153.5,13.639,1.6022,82.165
24.315,1016.9,44.108,6.5984,31.745,1100,533.47,154,13.67,1.8027,85.829
24.873,1017,42.09,6.5567,31.42,1100,534.6,153.22,13.64,1.8348,84.068
25.472,1017,40.568,6.606,31.68,1099.9,534.05,153.44,13.646,1.9954,82.79
26.178,1016.7,38.986,6.6281,31.727,1100,534.25,153.52,13.618,1.8795,81.68
26.493,1016.5,38.592,6.7282,32.237,1100,532.59,154.36,13.746,1.4406,77.256
26.355,1016.3,37.988,6.4678,30.859,1100.1,537.07,151.57,13.437,1.3741,75.091
25.681,1016.3,42.596,6.4593,30.647,1099.9,537.9,150.72,13.354,1.3782,73.915
24.727,1016.5,48.392,6.6112,31.38,1100,535.07,152.5,13.622,1.2785,70.494
24,1016.9,51.06,5.6091,26.096,1093.9,549.45,135.64,12.23,1.4795,75.644
23.47,1017.5,52.445,5.5487,25.98,1093.8,550.28,135.1,12.198,1.3376,70.028
23.093,1017.9,48.864,5.4853,25.831,1092.9,550.04,134.81,12.135,1.3876,70.973
22.051,1017.9,50.388,5.3351,25.231,1090,549.81,133.25,12.13,1.6729,69.626
20.3,1017.8,58.063,5.3182,25.332,1090.8,550.04,134.75,12.147,1.7224,70.001
18.665,1017.8,64.554,5.3133,25.294,1091,550.16,135.38,12.201,1.582,69.992
17.624,1017.4,69.24,5.2863,25.146,1089.9,550.03,134.85,12.109,1.5824,69.786
16.851,1017.1,71.252,5.2703,25.16,1090.1,550.04,135.4,12.141,1.4861,69.746
16.363,1017,74.039,5.2758,25.083,1089.9,550.17,135.15,12.13,1.4602,69.714
15.851,1016.9,74.563,5.2295,24.744,1088.8,550.02,134.45,12.011,1.4641,68.925
16.488,1017.1,75.254,5.2309,24.48,1087.2,550.2,132.54,11.875,1.5112,69.23
17.125,1016.9,73.422,4.2446,19.314,1055.8,550.03,109.28,10.425,4.2433,67.737
17.195,1017,76.618,4.2754,19.387,1056.2,550.15,109.77,10.486,4.3896,65.587
18.348,1017.1,81.265,4.6447,21.168,1065.8,549.98,115.99,10.922,3.6759,65.046
21.055,1017.2,75.695,6.6291,31.121,1097.9,535.23,149.77,13.456,1.292,60.038
22.974,1017.4,67.182,6.5917,30.721,1099.9,537.32,150.42,13.391,1.2498,60.899
24.483,1017.2,61.527,6.5686,30.545,1100,537.83,150.02,13.385,1.1224,63.157
25.568,1016.9,56.331,6.5467,30.288,1099.9,538.76,149.79,13.296,1.0739,62.176
26.519,1016.4,53.872,6.7447,30.853,1100.1,536.68,151.2,13.452,1.0696,59.628
26.377,1016,53.885,6.7438,31.143,1100,536.02,151.98,13.491,1.3125,59.656
26.48,1015.4,53.177,6.8152,31.423,1100,535.01,152.69,13.606,1.4927,63.858
26.486,1015,51.73,6.754,31.037,1099.9,536.32,152.07,13.511,1.4141,65.127
26.401,1014.7,49.803,6.8451,31.605,1100,534.65,153.11,13.573,1.3208,64.606
25.92,1014.4,52.962,6.4034,29.653,1098.2,540.1,147.54,13.107,1.498,68.119
25.25,1014,57.207,4.569,20.146,1059.4,550.09,110.07,10.653,4.8864,62.62
25.055,1013.8,55.568,5.6522,25.512,1091.5,549.99,133.6,12.122,2.1053,76.127
25.023,1014.2,49.303,5.6587,25.588,1092.2,549.99,133.59,12.229,1.871,78.758
23.754,1014.2,53.438,4.7539,21.47,1066.9,549.78,115.74,10.935,4.1823,70.201
22.112,1014.1,58.918,4.4816,20.215,1059.3,549.94,110.93,10.655,5.3374,67.026
21.105,1013.9,60.979,4.4127,20.037,1058.4,549.83,110.59,10.641,5.318,69.365
20.339,1013.5,63.574,4.9569,22.812,1075.1,549.8,122.98,11.375,3.4189,73.222
20.027,1013,65.872,4.3908,19.809,1056.9,549.93,109.57,10.532,5.1698,70.413
20.216,1012.4,68.605,4.3539,19.681,1056.1,550.07,109.07,10.426,5.5642,70.251
19.863,1011.8,69.081,4.3589,19.691,1056,550.1,109.28,10.505,5.8871,71.279
18.454,1011.4,69.957,4.3019,19.676,1056.1,550.07,110.05,10.432,6.0688,75.322
17.016,1011.3,76.366,4.4841,20.559,1061.8,549.94,114.61,10.71,5.7146,74.302
16.418,1011.3,79.221,5.2075,24.215,1079.1,547.3,129.51,11.784,3.408,73.384
17.669,1011.6,81.52,4.9493,22.503,1073.2,549.93,121.95,11.267,3.1646,68.248
20.859,1011.9,80.694,6.6484,30.868,1097.5,536.33,148.86,13.345,1.5064,64.75
23.188,1012.2,71.109,6.7504,31.115,1100,536.71,150.7,13.504,1.3644,66.679
24.385,1012.2,63.885,6.7331,30.963,1100,537.14,150.5,13.465,1.7311,70.228
25.453,1012.1,55.708,6.7104,30.76,1100.1,537.69,150.46,13.436,1.7169,70.217
26.292,1012,49.698,6.8521,31.422,1099.8,535.42,152.06,13.561,1.6536,66.846
27.302,1011.5,42.107,6.927,31.273,1099.8,535.84,152.53,13.515,1.5865,67.823
28.038,1011.3,42.671,6.9779,31.614,1099.9,534.8,152.9,13.587,1.4176,66.426
28.108,1011.1,43.899,6.9173,31.268,1100,536.08,152.18,13.525,1.6534,66.572
27.987,1010.9,41.387,6.8924,31.424,1100,535.81,152.3,13.529,1.6427,67.427
27.208,1010.9,47.118,6.2572,28.449,1098.4,544.93,142.85,12.791,1.4657,76.262
25.516,1011.1,56.053,5.8634,26.373,1094.7,549.8,135.47,12.227,1.5834,77.512
24.701,1011.8,60.113,5.8577,26.495,1095.8,549.67,136.5,12.28,1.596,81.98
23.858,1012.4,65.714,5.7545,25.794,1092.7,549.53,134.48,12.299,1.6393,80.76
12.735,1025.1,74.627,2.6815,20.987,1022.1,523.43,105.07,10.708,6.7822,115.56
14.738,1025.1,64.607,4.4529,35.598,1100.3,521.83,160.97,14.474,0.44984,84.884
15.938,1025,60.534,4.4416,35.398,1100.2,522.36,160.25,14.39,0.74137,85.179
17.283,1025,58.294,3.0259,23.586,1060.1,537.95,120.58,11.385,6.6826,87.469
13.914,1025.7,82.263,4.0637,33.067,1099.8,530.31,156.44,13.903,0.89896,72.012
13.915,1025.8,80.573,4.032,32.919,1100,530.8,156.76,13.828,0.67198,70.855
13.306,1025.8,79.285,4.0484,33.196,1100,529.64,158.06,13.926,0.39754,70.262
11.833,1026,82.092,3.1058,25.013,1087.9,549.36,135.6,12.099,0.90055,66.875
10.746,1026,86.505,2.5233,19.814,1056.1,547.69,113.46,10.724,3.5731,67.863
10.177,1025.8,88.744,2.4374,19.016,1049.3,546.52,109.46,10.451,4.7166,72.06
9.568,1025.7,89.422,2.4316,18.919,1047.4,545.66,109.08,10.46,4.3387,74.498
