AT,AP,AH,AFDP,GTEP,TIT,TAT,TEY,CDP,CO,NOX
9.2052,1025.9,89.973,2.4249,19.022,1052.6,548.45,110.49,10.478,3.3628,68.432
9.2874,1026,91.062,2.4424,19.048,1051.2,547.62,110.05,10.493,3.922,71.15
9.8121,1026.2,90.044,2.7855,22.293,1072.2,549.45,123.92,11.248,2.1058,68.09
10.902,1026.8,88.906,4.1437,33.78,1099.7,527.47,159.68,14.051,0.80467,71.117
13.509,1027.2,79.941,3.8635,30.905,1096.7,535.41,150.18,13.419,0.7598,70.612
15.489,1027.4,74.015,4.0499,32.26,1100.1,532.68,154.52,13.746,1.0523,73.428
16.389,1027.5,73.735,4.1024,32.594,1099.9,531.43,154.92,13.785,1.2023,74.058
16.673,1027.3,68.071,4.1089,32.599,1100,531.47,154.84,13.81,1.3483,75.911
17.456,1026.7,61.861,4.0576,32.248,1099.8,532.53,153.7,13.717,0.99018,74.831
18.541,1026.5,57.832,4.0256,31.942,1099.8,533.65,152.74,13.667,0.64236,73.698
18.707,1026.2,57.296,4.0715,32.383,1099.9,532.42,153.64,13.758,0.73145,73.811
18.465,1025.8,61.346,3.4982,27.537,1095.5,545.93,140.98,12.604,0.75546,70.941
18.084,1025.4,62.964,3.5684,28.1,1099.6,546.23,144.49,12.739,0.7209,78.885
17.242,1025.8,63.535,3.4864,27.683,1100,547.64,144.24,12.709,0.89904,79.414
16.055,1026.1,68.837,3.6229,28.965,1100,543.33,147.78,12.981,0.8113,75.688
15.227,1026.2,74.84,3.8291,30.707,1100,537.65,151.94,13.385,0.95224,71.88
14.857,1026.5,77.68,3.9354,31.581,1099.9,534.71,153.85,13.636,0.81253,69.682
14.49,1026.5,78.207,3.3801,27.199,1098.6,548.2,143.64,12.602,0.73371,73.172
13.083,1026.5,79.83,3.8228,31.295,1100,535.34,154.94,13.598,0.80548,69.145
11.556,1026.3,85.614,4.1188,33.716,1100,527.38,160.84,14.112,0.80767,68.371
10.916,1026.2,88.957,3.0563,24.737,1086.3,549.25,134.37,12.023,0.90541,64.383
10.683,1026.3,89.907,3.0248,24.258,1085.2,550.14,132.88,11.909,0.7255,64.125
10.293,1026.1,91.167,3.0006,24.454,1086.4,550.13,133.81,11.813,0.72396,63.567
10.056,1025.9,91.698,2.4267,19.153,1046.5,544.38,109.03,10.386,5.2752,76.789
9.7394,1025.7,92.143,2.4296,18.951,1046.6,545.23,108.71,10.318,4.9516,76.737
9.4107,1025.7,93.268,2.4573,18.857,1045.6,544.56,108.58,10.37,5.7383,79.863
9.0859,1025.8,94.732,3.0617,24.203,1085.4,549.27,134.01,11.87,1.3861,66.881
9.87,1026.2,98.17,3.4491,27.605,1096.4,544.75,145.72,12.738,0.68992,70.76
12.236,1026.4,97.063,4.3597,34.84,1100.2,524.13,160.51,14.272,0.54335,69.346
15.117,1026.8,86.666,4.1068,32.419,1100,532.06,154.95,13.776,0.73015,69.825
16.604,1026.8,79.179,4.1956,33.147,1099.9,529.83,156.8,13.923,0.6454,68.405
17.673,1026.5,73.971,4.111,32.299,1100,532.59,154.49,13.758,1.2276,70.385
18.673,1026.1,67.543,4.0216,31.471,1099.9,535.3,152.29,13.544,0.92752,71.701
19.415,1025.6,64.236,4.0315,31.443,1100,535.29,152.14,13.561,0.66225,71.42
19.729,1025.3,63.312,4.094,32.053,1099.9,533.51,153.78,13.659,0.83045,70.083
19.424,1025.1,64.25,4.0927,32.148,1100,533.19,155.05,13.67,0.72859,67.93
18.684,1025.2,67.961,3.4607,27.117,1092.9,545.66,139.7,12.458,1.0104,64.769
17.625,1025.3,73.363,3.2078,25.151,1089.2,550.01,133.82,11.98,0.97895,59.816
16.663,1025.3,77.256,3.1774,25.269,1090.2,550.19,135.02,12.058,0.80783,61.757
15.696,1025.3,81.264,3.1138,24.814,1087.8,549.88,133.41,12.02,0.89539,60.01
14.633,1025.4,84.367,3.1369,25.002,1089.2,550.01,135.02,12.065,0.87417,55.813
13.6,1025.3,88.366,3.0955,24.543,1086.9,550.02,133.65,11.954,0.8205,60.78
12.973,1025,91.565,3.0705,24.347,1085.8,550,132.79,11.947,1.0317,61.88
12.619,1024.7,93.521,3.0842,24.461,1086.1,549.99,133.06,11.925,1.1012,60.704
12.331,1024.5,94.409,3.1382,24.951,1088.7,549.99,135.24,12.055,0.92803,63.592
11.958,1024.1,95.484,3.1598,24.86,1088.6,549.91,135.09,11.996,0.82098,63.043
11.79,1023.5,96.433,2.7675,21.917,1070.5,549.6,121.94,11.168,1.7954,61.43
11.82,1023.2,97.916,2.4745,19.007,1052.2,549.32,108.86,10.369,3.1608,64.353
11.994,1023.1,98.1,3.0625,24.016,1082.6,549.79,130.74,11.705,1.3843,64.652
12.071,1022.7,97.596,3.1206,24.963,1088.4,550.38,135.05,11.97,1.1213,64.226
12.067,1022.5,97.275,3.1618,24.847,1088.1,549.98,134.9,11.976,1.1027,62.648
12.475,1022.4,98.136,3.7061,29.593,1094.6,538.45,147.67,13.033,0.84289,65.76
14.501,1022.6,97.72,4.1256,32.655,1099.9,531.78,155.27,13.744,0.68886,69.991
17.02,1022.5,88.275,4.1067,32.267,1099.9,532.98,154.45,13.652,0.63044,67.693
18.37,1022.1,82.782,4.149,32.519,1099.9,532.15,154.48,13.767,1.7676,70.664
19.584,1021.8,80.189,4.0409,31.759,1100.1,534.89,152.86,13.581,2.1787,71.582
20.634,1021.1,75.467,3.9527,31.054,1100,537.29,151.27,13.405,1.7106,70.535
21.487,1020.5,70.095,4.0404,31.829,1099.9,534.98,153.08,13.551,1.2125,68.729
21.997,1020.1,66.604,4.0057,31.77,1100,535.36,153.07,13.561,1.3632,69.253
22.263,1019.8,67.395,4.0438,32.062,1100,534.26,153.52,13.586,1.1726,67.572
22.289,1019.4,70.652,3.96,31.32,1099.1,536.35,151.17,13.433,1.1332,67.711
20.819,1019.3,72.949,4.074,32.27,1100.1,533.52,153.99,13.645,0.92946,67.284
18.95,1019.4,77.819,4.1209,33.103,1100,530.93,156.06,13.831,0.98523,68.258
17.917,1019.3,80.665,3.9625,31.859,1099.9,534.59,154.07,13.586,0.74211,68.352
16.882,1019.1,84.855,3.9532,31.841,1099.9,534.48,153.82,13.631,0.7121,72.196
16.374,1018.9,86.585,3.9921,32.168,1099.8,533.31,154.97,13.702,1.2205,72.279
15.512,1018.6,89.395,3.6462,29.214,1094.5,540.04,146.47,12.977,0.6159,64.045
14.659,1018.1,91.155,3.1552,24.955,1087.2,550.28,134.2,11.934,0.55548,57.09
13.918,1017.8,93.311,3.1315,24.909,1087,549.98,134.2,11.959,0.68035,57.666
13.765,1017.6,94.92,3.1588,25.037,1087.6,550.13,134.66,12.002,0.76975,59.725
13.59,1017.2,95.114,3.1386,24.899,1086.8,550.4,133.95,12.001,0.72034,59.061
13.419,1017,94.328,3.0985,24.837,1086.5,549.88,133.82,11.969,0.73316,58.957
13.432,1017.1,95.174,3.1507,24.93,1086.9,549.99,134.11,11.931,0.98314,58.818
13.35,1016.9,94.582,3.1002,24.896,1086.6,550.14,134.08,11.856,0.8741,59.564
13.224,1016.7,94.751,3.1398,25.215,1088.4,550,135.58,11.936,0.79948,60.991
13.188,1016.8,95.497,3.6095,28.82,1097.7,543.26,147.64,12.911,1.2468,71.886
14.909,1016.7,98.992,3.2567,25.92,1091.9,549.66,136.95,12.101,0.94646,63.29
17.704,1016.8,98.019,4.0605,31.486,1099.4,536.07,151.18,13.467,0.89366,69.447
19.663,1016.9,88.076,4.1747,32.356,1100.1,533.43,153.63,13.664,1.0115,67.922
20.566,1016.7,77.851,4.1587,32.353,1100,533.43,153.55,13.7,1.2689,70.157
21.44,1016.4,69.872,4.0975,31.548,1100,535.98,152.08,13.466,2.0608,72.318
20.204,1015.7,83.783,3.3842,26.772,1094.8,549.17,139.02,12.409,0.9,67.663
19.484,1016,86.562,3.2218,25.251,1087.7,550.03,132.84,12.027,1.165,58.232
18.559,1016.1,85.86,3.1967,25.406,1088.6,550.1,134.11,12.016,0.7989,60.713
17.668,1016.2,88.693,3.1886,25.406,1088.6,549.98,134.25,12.048,0.33874,58.555
16.822,1016.4,89.151,3.8306,30.717,1099.2,538.17,150.84,13.324,0.16909,69.508
16.053,1016.6,89.736,3.1544,25.106,1087.3,549.9,133.85,11.976,0.21105,59.26
15.446,1016.7,91.962,3.1824,25.277,1088.5,550.07,134.97,12.032,0.80064,60.32
15.081,1016.8,93.454,3.1515,25.227,1088.4,550.09,134.92,12.06,1.1389,61.567
15.094,1016.9,96.428,3.2059,25.338,1088.8,550.09,135.01,12.029,0.78624,60.855
14.903,1017.4,96.313,3.2199,25.324,1089,549.96,135.32,11.98,1.0907,61.422
14.833,1017.5,97.122,3.176,25.184,1088.2,549.79,134.66,11.956,1.2679,61.233
14.893,1017.7,96.814,3.2206,25.482,1089.7,549.62,135.95,12.109,1.2472,62.935
15.339,1017.9,97.595,3.7903,30.157,1099.6,540.25,150.18,13.16,0.49771,71.314
17.103,1018.3,99.611,3.8841,30.593,1099.9,539.22,149.54,13.3,0.98627,71.916
20.094,1018.8,91.986,4.0747,31.57,1100,536.13,150.79,13.506,2.8448,69.004
24.774,1018.8,69.222,4.0459,31.246,1100.1,537.32,150.52,13.443,0.35307,67.527
24.914,1018.8,69.977,4.053,31.464,1100,536.7,150.76,13.423,0.30381,67.484
24.962,1018.8,71.448,4.0383,31.44,1100,536.84,150.65,13.442,0.28708,68.909
24.554,1018.6,73.656,3.6937,28.832,1096.6,543.39,143.35,12.815,1.3992,68.601
24.003,1018.8,77.163,3.3729,25.97,1091.6,549.86,134.58,12.091,1.4967,64.955
23.043,1019.1,81.5,3.3142,26.32,1093.4,550,136.29,12.176,2.0178,68.307
21.81,1019.2,89.119,3.2119,25.28,1087.7,550.06,131.64,11.961,1.2651,56.384
21.731,1019.1,93.103,3.2837,25.647,1089.7,550.06,133.38,12.115,0.69335,56.718
22.073,1019.2,90.639,3.3042,25.882,1091,550.05,134.54,12.146,0.6515,59.757
20.779,1019.3,92.118,3.2753,25.784,1090.6,550.06,134.61,12.102,1.0771,58.736
19.584,1019.3,91.798,3.1862,25.245,1087.9,550.08,132.81,11.966,0.93892,57.499
18.744,1019.2,92.807,3.1808,25.119,1087.4,550.1,132.71,12.001,1.4486,71.082
17.868,1019.5,93.38,3.2461,25.524,1089.7,550.1,134.89,12.099,1.3318,74.4
17.597,1019.4,95.76,3.2233,25.59,1090,550.08,135.02,11.997,1.3295,75.178
17.314,1019.4,95.804,3.2232,25.375,1088.7,549.96,134.22,11.977,1.3952,72.45
16.749,1019.8,95.531,3.1627,25.138,1087.6,549.9,133.52,12.007,1.6741,69.284
16.531,1019.9,96.319,3.1525,24.986,1086.8,549.91,132.89,11.856,1.5198,69.292
16.264,1019.9,95.933,3.1965,25.245,1088.4,549.75,134.4,12.006,1.5842,71.069
16.292,1020.4,97.13,4.0719,32.371,1100,533.12,154.66,13.688,1.3238,82.029
17.546,1020.8,99.779,3.6506,28.888,1099.8,544.51,146.06,12.88,1.9912,102.85
19.489,1021,97.204,4.0169,31.714,1099.9,535.4,150.76,13.527,3.6803,95.116
20.721,1021.3,91.883,4.0304,31.61,1100,535.87,150.25,13.527,1.536,96.995
21.635,1021.4,86.914,4.0997,31.983,1100.1,534.63,150.47,13.6,1.2712,98.598
22.839,1021,81.567,3.9866,31.196,1099.9,537.21,149.92,13.447,0.93475,94.77
23.708,1020.6,76.961,3.7316,29.059,1099.8,544.41,144.32,12.97,1.2625,101.87
23.832,1020.3,77.151,3.3848,26.24,1091.4,548.93,134.92,12.298,2.2532,89.291
22.571,1020.1,82.987,3.3381,25.77,1091.5,550.17,134.48,12.177,1.8135,91.923
20.972,1020.1,86.93,3.3093,25.66,1091,549.93,134.44,12.083,2.0437,90.724
19.892,1020.7,87.445,3.2277,25.467,1090.3,549.7,134.43,12.104,2.3829,88.975
18.911,1021.1,90.089,3.224,25.482,1090.6,549.47,135,12.068,2.4451,91.712
18.216,1021.4,92.647,4.0496,32.069,1099.9,533.63,153.37,13.646,2.2348,93.42
18.061,1021.6,94.523,3.9586,31.367,1100.1,535.91,151.94,13.554,1.8235,91.483
18.019,1021.8,94.212,3.2735,25.77,1090.6,549.59,135.65,12.223,2.0162,82.812
17.874,1021.7,95.152,3.2946,25.844,1092.2,550.28,136.63,12.203,2.0544,86.328
17.841,1021.5,95.713,3.2137,25.155,1088.5,550.09,133.43,12.052,2.3393,81.959
17.84,1021.4,94.147,3.179,25.027,1087.8,549.97,132.88,11.976,2.3107,81.151
17.783,1021.6,93.682,3.043,23.851,1080.7,549.75,127.77,11.67,2.8422,78.721
17.948,1021.3,91.649,2.4951,19.477,1054.8,549.8,108.71,10.48,4.9529,66.956
17.95,1021.2,92.144,2.4897,19.416,1054.7,550.22,108.66,10.473,5.2229,68.805
17.941,1021.3,93.823,2.5175,19.494,1054.7,550.19,108.74,10.462,5.1492,68.115
17.804,1021.4,95.047,2.4954,19.463,1054.5,549.88,108.59,10.431,5.1081,67.001
17.63,1021.5,94.339,2.5129,19.544,1055.1,549.78,109.04,10.449,5.2716,68.149
17.539,1021.8,91.09,2.8128,22.127,1070.5,549.89,120.27,11.189,3.7731,74.198
17.948,1022.2,88.085,3.4011,26.973,1097.6,549.23,140.79,12.483,2.1007,97.982
18.608,1022.1,83.69,3.2847,25.764,1090.7,549.5,134.84,12.091,3.3889,85.479
19.205,1022,81.386,3.9264,30.816,1100.1,538.09,149.39,13.333,2.8936,95.439
19.885,1021.7,80.406,3.4808,27.148,1098.4,549.05,140.53,12.57,0.94352,96.746
20.792,1021.1,77.914,3.6442,28.333,1100,546.34,143.53,12.846,0.66015,101.69
21.98,1020.5,75.558,3.793,29.376,1100,542.67,145.65,13.075,1.913,100.4
22.471,1020,74.541,3.6301,28.088,1099.9,546.89,142.68,12.753,2.4662,101.55
22.066,1019.9,75.363,4.0984,31.73,1100,534.84,150.25,13.578,2.7501,97.496
21.435,1020,75.017,3.2921,25.41,1088.3,549.27,132.54,12.049,2.6287,86.402
20.384,1020.5,76.794,3.0883,24.064,1081.7,550.15,127.66,11.612,1.433,75.669
19.115,1020.9,80.622,3.0413,24.002,1081.2,550.1,127.87,11.591,1.6075,78.788
18.231,1020.8,84.702,3,23.621,1079.4,550.06,126.55,11.532,2.2897,76.882
17.673,1020.7,88.84,3.037,23.761,1079.9,550.02,127.08,11.688,2.7272,77.008
17.603,1020.8,89.638,3.0013,23.557,1078.7,549.99,126.18,11.582,2.8775,76.108
17.455,1020.7,90.422,2.9934,23.511,1078.4,550.08,126.08,11.553,2.7223,77.014
17.166,1020.5,90.518,2.9716,23.531,1078.7,550.02,126.46,11.521,2.6654,77.026
16.356,1020.4,91.044,2.9668,23.388,1078.1,549.95,126.39,11.575,2.7411,79.654
15.486,1020.3,93.005,2.8271,22.188,1071.6,549.95,121.96,11.236,3.3724,76.963
15.124,1019.9,94.928,2.4845,19.112,1053.4,550.08,108.82,10.408,5.2729,71.204
14.929,1019.6,96.055,2.4659,19.274,1054.2,550.31,109.52,10.454,5.2088,71.184
14.812,1019.7,96.566,2.3985,18.743,1051.1,549.66,107.18,10.193,5.4499,72.366
14.878,1019.9,97.048,2.4968,19.317,1054.6,550.07,109.57,10.353,5.1723,72.267
14.82,1020.2,97.384,2.5285,19.684,1056.1,549.64,110.67,10.433,5.1532,71.894
15.105,1020.5,97.054,2.566,20.054,1058.7,549.83,112.36,10.519,5.118,72.802
16.023,1020.8,98.904,2.7805,21.666,1067.2,549.73,118.21,11.02,4.3936,74.743
17.673,1020.9,93.708,3.2339,25.191,1087.9,550.06,132.68,12.008,2.7716,80.786
18.922,1020.8,88.776,3.2789,25.432,1089.6,549.77,133.59,12.105,3.9042,82.616
20.11,1020.5,83.238,3.7973,29.536,1099.1,541.8,146.28,13.076,1.8773,93.44
21.006,1019.8,78.018,3.8423,30.033,1099.9,540.95,147.42,13.216,1.6398,99.053
21.969,1019.3,73.881,4.091,31.874,1100,535.03,150.46,13.597,2.1202,99.855
22.663,1018.9,70.905,2.6701,20.402,1058.1,549.3,110.58,10.652,4.5197,70.313
22.595,1018.6,71.872,2.6452,20.001,1056.8,550.15,109.26,10.437,4.5258,66.98
22.109,1018.5,72.388,2.6014,20.079,1057.2,550.16,109.34,10.526,5.0103,67.56
21.443,1018.7,76.591,3.3528,26.023,1080.5,543.11,131.45,12.134,3.5377,84.698
19.849,1019,79.051,3.2561,25.498,1089.5,549.82,133.74,12.075,2.4613,88.691
18.762,1019.1,82.918,4.0144,32.069,1099.5,533.96,153.07,13.553,2.4283,97.121
18.181,1019.2,86.462,3.2001,25.437,1088.6,549.54,134.13,12.023,2.7622,84.283
17.68,1019.3,86.683,3.1034,24.352,1083.9,549.91,130.24,11.831,2.9602,79.872
17.025,1019.3,89.088,2.9994,23.718,1079.8,549.92,127.52,11.617,2.8043,78.588
16.413,1019.1,91.683,2.7793,21.926,1069.5,550,120.02,11.128,3.0906,74.248
16.112,1019.1,93.093,2.5015,19.549,1055.4,550.25,109.9,10.465,4.8874,69.544
15.903,1019,94.03,2.4509,19.239,1053.3,549.69,108.3,10.365,5.0402,69.611
15.947,1018.5,94.721,2.4697,19.354,1053.9,549.96,108.89,10.336,5.3003,70.664
15.782,1018.3,93.405,2.5093,19.45,1054.7,550.26,109.7,10.486,5.2879,72.099
14.852,1018.1,93.944,2.508,19.324,1054.1,550.16,109.52,10.39,5.4329,72.61
14.761,1017.8,96.15,2.6698,20.62,1061.5,549.74,114.77,10.74,4.6771,72.946
14.823,1017.7,96.967,2.9667,23.373,1077.5,549.78,126.61,11.485,2.8863,80.464
15.129,1017.7,97.243,2.4889,19.341,1053.7,549.97,108.98,10.297,5.3558,71.145
16.286,1017.6,98.329,2.5412,19.606,1055,549.79,109.33,10.392,5.6746,68.307
17.708,1017.3,96.683,2.5824,19.765,1055.7,549.64,109.42,10.354,5.7155,67.02
19.138,1017,89.71,2.591,19.905,1056.5,549.72,109.76,10.421,5.6094,67.383
19.864,1016.6,85.896,2.5498,19.52,1054.3,550.3,108.1,10.43,2.2265,61.711
20.266,1015.8,85.904,2.556,19.489,1054.1,549.89,107.87,10.381,2.345,62.049
20.592,1015.1,85.419,2.5882,19.829,1055.9,550.34,109.14,10.525,3.0293,63.985
20.9,1014.3,85.333,2.6019,19.897,1056,549.79,109.22,10.486,4.9959,66.02
20.99,1013.8,84.447,2.5864,19.774,1055.3,550.21,108.69,10.491,5.1002,66.528
20.928,1013.3,84.614,2.5934,19.961,1056.2,550.28,109.45,10.387,5.0815,66.796
20.416,1012.9,86.232,2.5843,19.855,1055.6,550.08,109.18,10.416,4.7951,64.769
19.933,1013,87.086,3.2594,25.511,1087.3,549.55,133.25,11.969,2.8392,91.983
19.039,1012.9,89.205,3.5303,27.795,1099.3,548.49,143.05,12.669,1.9051,100.34
18.123,1012.9,89.654,2.5358,19.596,1054.2,549.9,108.68,10.436,5.1853,69.454
17.585,1012.6,89.576,2.5012,19.384,1052.8,550.4,108.08,10.359,5.281,69.872
17.319,1012.2,90.828,2.5209,19.657,1054.5,550.28,109.37,10.43,5.302,70.188
16.653,1011.9,90.257,2.4939,19.395,1053.1,549.92,108.4,10.359,5.6618,72.045
16.382,1011.4,92.932,2.4866,19.198,1052,550.04,107.8,10.337,5.6876,70.493
16.148,1011.1,92.911,2.5115,19.473,1053.6,550.14,109.04,10.409,5.2607,70.712
16.043,1008.7,94.436,2.5544,19.831,1047.5,544.78,108.7,10.41,12.6,76.859
17.527,1008.6,98.06,2.5886,20.07,1056.1,550.24,109.77,10.386,5.3914,65.726
20.432,1008.2,91.985,2.6561,20.114,1056.1,550.12,109.27,10.463,4.8726,62.512
21.834,1007.7,79.944,2.6461,19.938,1055.3,550.35,108.62,10.382,5.1831,62.471
22.345,1006.9,81.24,2.6259,20.005,1055.6,550.22,108.95,10.451,4.608,64.833
23.034,1005.8,74.489,2.6627,19.917,1055.1,550.35,108.16,10.375,4.5626,68.422
23.536,1004.8,69.187,2.6571,20.099,1055.8,550.26,108.71,10.493,5.4915,69.483
23.399,1003.6,70.337,2.6386,20.267,1056.4,550.09,109.03,10.515,4.9925,65.756
22.925,1002.7,74.985,2.6082,20.254,1056.1,550.03,108.97,10.492,4.2295,65.178
21.856,1002.9,85.021,2.6104,20.114,1055.6,550.26,109.04,10.524,5.2614,67.402
19.342,1002.9,97.274,2.6267,19.902,1055.1,549.97,109.34,10.37,4.5154,64.34
17.77,1002.1,100.09,2.5994,19.868,1054.4,550.35,108.99,10.365,4.7018,65.081
17.796,1001.4,100.09,2.5656,19.614,1053,549.95,108.05,10.279,4.5432,67.068
18.356,1000.6,100.09,2.5526,19.68,1053.9,550.13,108.55,10.392,5.2088,63.708
18.936,1000.2,100.09,2.5701,19.602,1052.9,550.4,107.61,10.337,5.1899,63.237
19.476,999.48,100.07,2.6574,19.698,1053.9,549.81,108.15,10.425,4.8771,63.856
19.776,998.67,98.407,2.6651,20.018,1055.5,549.79,109.22,10.466,4.5061,63.405
19.956,998.36,97.393,2.6329,19.73,1053.8,550.07,108.07,10.323,4.5208,63.56
20.212,998,96.994,2.5474,18.794,1044.8,547.72,102.53,10.101,5.5442,76.838
18.144,993.21,100.1,2.6777,19.679,1049.9,548.52,107.71,10.349,8.3774,73.619
16.249,994.07,100.11,2.5799,19.761,1053.7,550.14,109.38,10.328,5.7233,69.697
14.683,994.46,100.12,2.5201,19.838,1053.8,550.03,109.75,10.382,6.2706,72.229
15.062,995.29,100.12,2.5432,19.966,1055.2,549.93,110.46,10.476,5.0304,71.07
15.925,995.9,99.013,2.5177,19.607,1053.4,550.34,109.04,10.347,4.8965,69.176
16.736,996.34,95.44,2.5939,20.124,1056.3,550.12,110.77,10.514,4.6417,68.893
16.801,997.16,92.501,2.6179,20.376,1057.2,549.63,111.46,10.465,4.9663,70.922
15.269,998.07,98.099,2.4932,19.753,1054.8,550.21,110.37,10.383,5.7907,72.221
14.631,998.84,99.77,2.5198,19.996,1056.3,550.09,111.42,10.473,6.0674,73.409
14.496,999.17,99.349,3.3439,26.938,1090.3,546.19,140.1,12.325,2.9059,102.92
14.117,999.89,99.96,3.2993,26.625,1095.3,549.69,141.55,12.334,2.0852,105.24
14.136,1000.1,99.531,3.2196,25.86,1091.2,549.74,138.5,12.211,2.3304,97.543
13.949,1000.6,99.121,3.2352,25.909,1091.8,550.01,138.96,12.246,2.0341,101.28
13.933,1000.5,99.481,3.0978,24.773,1085.2,549.86,133.63,11.84,2.4259,88.074
13.925,1000.8,100.02,2.7345,21.455,1065.2,550,118.23,10.931,4.2975,73.92
13.923,1001,99.95,2.7851,21.839,1066.4,549.56,119.37,10.999,4.1431,77.738
14.009,1000.8,100.02,2.5996,20.085,1056.7,550.09,112.04,10.5,5.297,74.171
14.283,1000.5,100.12,2.5227,19.462,1050.3,548.16,108.45,10.342,7.9362,89.172
14.531,1000.1,100.12,2.534,19.723,1055.1,549.82,110.54,10.424,5.3424,71.517
14.889,1000.3,100.12,2.5627,19.83,1055.4,550.01,110.58,10.383,5.2469,69.227
15.255,1000.6,100.12,2.5754,19.936,1056.1,549.85,110.89,10.49,5.3396,69.374
15.68,1000.7,100.12,2.5593,19.96,1055.9,550.08,110.64,10.438,4.8864,70.306
15.725,1001.2,100.07,2.587,20.561,1058.7,549.93,112.65,10.577,4.7838,71.182
15.856,1002.1,99.493,2.5962,20.211,1057.4,550.01,111.58,10.465,5.0469,71.149
16.406,1003.1,95.48,2.6458,20.717,1060.2,549.96,113.55,10.664,4.5353,71.51
16.98,1003.9,91.441,3.0173,23.76,1078.6,550.2,126.98,11.544,2.5685,79.121
17.554,1004.6,88.041,3.0487,24.035,1080.2,550.09,128.04,11.536,2.5011,80.836
18.024,1005.2,84.067,3.0523,24.128,1080.9,550.24,128.43,11.709,3.0214,81.899
18.442,1005.6,80.812,3.0321,23.814,1079.3,550.16,126.98,11.65,2.9616,80.423
18.839,1006.2,79.83,2.9978,23.87,1079.5,549.99,127.03,11.596,2.5789,80.257
18.314,1007,82.23,3.009,24.028,1080.7,549.78,128.15,11.575,2.6793,81.595
18.056,1007.7,78.654,3.0107,24.027,1080.8,549.85,128.19,11.687,2.9778,82.326
17.542,1008.3,82.36,3.0497,24.116,1081,549.99,128.7,11.655,2.8058,82.572
17.24,1008.7,87.285,4.0242,31.924,1098.7,534.65,152.4,13.499,2.3102,104.03
16.996,1009.4,87.91,3.1173,24.482,1083.2,549.55,130.64,11.761,2.1644,81.93
16.969,1010,85.502,3.0238,23.581,1078.5,549.63,126.74,11.532,2.5236,78.903
17.29,1010.8,75.258,2.6157,20.627,1060.9,549.83,113.66,10.706,3.9053,72.3
16.78,1011.7,75.296,2.5728,19.878,1056.4,549.81,110.73,10.536,3.6235,72.188
15.625,1012.2,80.755,2.5611,19.748,1055.7,550.18,110.49,10.499,4.1166,71.612
15.258,1012.6,81.974,2.5229,19.676,1055.5,550.21,110.34,10.468,4.7734,72.55
15.253,1013.1,79.905,2.4546,19.466,1054,549.82,109.18,10.412,5.6145,75.593
15.184,1013.6,78.412,2.3295,18.561,1049.1,549.7,105.42,10.222,5.8176,77.449
15.429,1014.1,76.679,2.3373,18.448,1048.2,549.44,104.64,10.121,6.5272,80.726
15.227,1014.7,78.348,2.4569,19.257,1053.8,550.19,109.02,10.423,5.7772,75.561
14.896,1015.5,80.356,2.4138,19.404,1054.7,549.74,109.68,10.435,5.2385,75.115
14.726,1016.2,81.48,2.3937,19.152,1053.3,550.3,108.68,10.368,5.5056,74.392
14.713,1017.2,81.821,2.4447,19.324,1054.6,550.02,109.64,10.352,5.4212,74.651
14.343,1018.3,82.555,2.4455,19.205,1054.3,549.76,109.52,10.402,5.678,75.371
14.877,1019.2,82.814,2.8811,22.774,1074.9,549.98,124.53,11.346,3.7713,84.916
16.335,1020.1,76.403,3.174,25.111,1088.6,550,133.93,11.929,3.0216,91.177
17.382,1020.8,70.657,3.2414,25.361,1089.6,550.01,134.29,12.065,1.807,87.953
18.23,1021.2,67.84,3.2619,25.43,1089.3,549.91,133.73,11.971,1.6937,88.884
19.147,1021.4,65.462,3.2523,25.165,1088.3,549.81,132.63,11.996,3.0425,90.558
19.5,1021.6,65.426,3.2837,25.186,1088.5,549.99,132.89,11.987,3.1329,89.836
19.296,1022,66.64,3.2992,25.448,1089.8,550.11,134.07,12.009,2.6398,91.226
19.026,1022.4,69.574,3.2605,25.149,1088.2,550.06,132.76,12.052,2.2532,87.352
19.097,1022.9,69.857,3.4244,26.572,1096.1,549.4,139.04,12.3,2.0855,100.39
18.839,1023.6,71.36,3.2814,25.538,1090.4,549.53,134.76,12.026,2.2569,90.49
18.38,1024.1,73.447,3.2392,25.502,1090.3,549.78,135.01,12.041,2.5846,90.971
17.309,1024.9,79.006,3.1513,24.796,1086.5,549.88,132.59,11.987,3.0597,83.447
16.068,1025.7,84.844,3.1479,24.982,1088,549.97,133.88,12.032,2.7664,85.57
15.704,1026.2,85.496,3.1849,25.2,1089.4,549.96,134.95,12.106,2.8973,88.685
15.236,1026.7,87.514,3.1484,25.006,1088.5,549.63,134.29,12.043,3.0179,88.078
15.345,1026.9,89.079,3.8207,30.451,1099.6,538.13,151.28,13.341,2.4512,97.57
15.594,1027.2,89.51,3.1856,25.006,1088.1,549.94,133.87,12.053,2.5265,85.141
15.367,1027.2,87.794,3.1455,25.108,1088.9,549.95,134.75,11.986,2.4824,85.674
15.149,1027.2,89.018,2.4435,19.257,1054.4,549.72,108.96,10.477,5.6899,72.788
14.954,1027.4,89.214,2.4737,19.227,1054.3,549.96,109.18,10.425,5.5223,73.536
14.288,1027.6,90.168,2.4617,19.176,1054.1,549.82,109.26,10.433,5.8268,74.987
14.085,1027.8,91.187,2.4632,19.13,1053.8,550.19,108.88,10.432,5.8032,74.458
13.687,1027.9,91.15,2.4497,19.198,1054.3,550.17,109.38,10.446,5.3724,74.832
13.347,1028.2,92.218,2.4414,19.215,1054.2,549.73,109.33,10.372,5.5999,78.923
14.415,1028.7,93.693,3.1203,24.82,1087.1,550.22,132.91,11.848,2.5079,84.43
16.125,1029,88.533,3.241,25.192,1089.6,550,133.99,12.069,3.3952,86.905
17.294,1029.1,79.952,3.2536,25.212,1090.3,549.93,134.15,12.091,2.44,85.34
18.032,1028.9,69.436,3.2515,25.154,1089.8,550.02,133.69,12.154,1.9685,87.231
18.78,1028.4,61.234,3.2599,25.201,1089.8,550.11,133.59,12.159,2.7002,93.431
19.276,1028,58.622,3.2206,25.052,1088.7,550.17,132.58,12.016,3.091,93.032
19.475,1027.6,56.851,3.2477,25.324,1090,550.15,133.6,11.977,3.0882,93.565
19.347,1027.3,55.941,3.2277,25.293,1089.6,550.06,133.47,12.105,2.7716,91.383
19.019,1026.9,58.206,3.4587,27.129,1098.9,549.19,141.34,12.542,1.7993,119.91
18.718,1026.8,59.867,3.1889,25.323,1089.6,549.91,134.13,11.974,2.2594,100.06
17.474,1026.8,64.843,3.1673,25.348,1089.9,549.98,134.96,12.044,2.0238,98.63
15.974,1026.5,73.189,3.1373,24.86,1087.4,549.88,133.61,12.043,1.5561,82.287
14.185,1026.4,82.786,3.1104,24.582,1086.9,549.71,133.79,11.997,0.72932,62.151
12.779,1026.3,88.95,3.093,24.527,1086.8,549.54,134.03,11.966,0.9426,64.306
12.082,1026.1,90.495,3.5301,28.322,1099.9,545.06,148.8,12.902,0.81204,76.583
11.545,1025.5,91.432,3.0743,24.357,1085,549.8,133.13,11.878,1.1289,64.752
10.91,1025.1,91.381,3.0639,24.392,1085.5,549.74,133.72,11.8,1.1378,64.096
10.262,1024.6,92.612,3.087,24.389,1085.8,549.83,134.14,11.956,0.97116,64.133
9.9195,1024,93.079,3.0653,24.252,1084.9,549.93,133.54,11.814,1.0943,64.165
9.6899,1023.5,93.012,3.0606,24.258,1085,549.97,133.65,11.916,1.046,64.399
9.4235,1023.2,92.69,3.0922,24.285,1085.1,549.83,133.85,11.913,0.97029,65.178
9.24,1022.7,92.577,3.0232,24.109,1084.2,550.01,133.2,11.788,1.1055,66.175
9.1466,1022.5,93.202,3.1105,24.661,1087.4,549.81,135.78,11.956,1.2211,68.567
9.6246,1022.7,94.775,4.1405,33.231,1099.2,528.84,159.99,13.972,1.1535,73.312
11.259,1022.9,97.815,4.1064,32.528,1100,531.71,157.21,13.792,1.2207,73.265
14.021,1023,99.743,4.1313,32.472,1100,532.24,155.08,13.726,1.8042,72.594
16.718,1022.9,87.35,4.0717,31.82,1099.9,534.42,152.47,13.561,1.4468,73.025
18.645,1022.6,76.166,4.1207,31.888,1100,534.29,152.88,13.621,0.74765,70.852
19.586,1022,74.381,4.0922,31.997,1100,533.95,153.99,13.625,1.1763,73.525
19.958,1021.5,71.155,4.03,31.429,1100,535.99,153.26,13.505,1.3182,72.165
20.367,1021,70.111,4.1555,32.381,1099.8,533.08,155.16,13.714,1.3238,72.161
20.481,1020.7,66.405,4.1372,32.44,1099.9,532.91,155.44,13.678,1.075,71.417
20.53,1020.5,69.383,4.1245,32.434,1099.9,532.95,155.1,13.712,1.0046,71.235
19.21,1020.7,73.871,4.078,32.326,1100,533.26,154.98,13.678,1.0201,71.074
17.548,1020.7,80.188,4.0881,32.568,1099.9,532.28,155.32,13.713,0.99868,72.071
16.537,1020.4,83.666,3.8699,30.819,1099.9,537.87,152.06,13.396,0.86306,72.417
15.599,1020.4,86.015,3.9355,31.575,1099.9,535.26,154.25,13.573,0.73059,72.045
14.366,1020.5,89.471,3.6821,29.357,1100,542.44,150.14,13.074,0.9069,75.529
13.415,1020.4,91.363,3.3939,26.782,1096.3,549.02,142.6,12.501,1.1756,72.037
12.722,1020.2,92.723,3.1376,24.51,1085.1,550.02,133.09,11.862,1.2724,62.777
12.219,1020.1,93.225,3.174,24.744,1086.5,549.95,134.38,11.972,1.0503,62.483
11.88,1019.9,94.473,3.1395,24.858,1087.1,549.98,134.81,11.859,0.71878,61.894
11.589,1019.4,95.116,3.189,24.856,1087,550.01,134.93,11.966,0.84572,61.994
11.592,1019.4,95.525,3.1775,24.776,1086.7,550.04,134.58,11.978,0.91891,63.077
11.544,1019.3,96.329,3.1593,24.755,1086.5,550.06,134.46,11.965,1.027,63.933
11.528,1019.3,96.638,3.198,24.694,1086.1,549.94,134.15,11.965,1.1255,63.269
11.328,1019.5,96.425,4.189,32.974,1099.2,530.12,158.82,13.858,0.69046,72.426
11.421,1019.9,96.91,4.1866,33.041,1100,530.06,159.33,13.916,0.55524,72.823
12.695,1020.1,99.11,4.1395,32.651,1100.1,531.6,156.95,13.787,0.77032,72.504
15.05,1020.1,99.346,4.0707,31.757,1100,534.79,153.23,13.608,0.40237,70.893
17.56,1020.2,92.041,4.0796,31.868,1100,534.77,152.01,13.535,0.56876,70.582
19.093,1019.9,83.599,4.0735,31.531,1099.9,535.92,151.49,13.499,0.28572,64.609
20.127,1019.4,80.296,4.1526,32.03,1100,534.39,153.06,13.622,1.3634,70.712
20.757,1018.9,77.563,4.0963,31.389,1100,536.35,152,13.461,1.9194,72.901
20.816,1018.6,75.381,4.2128,32.39,1100,533.1,154.07,13.668,1.5649,75.895
20.596,1018.5,75.715,4.1778,32.431,1099.9,534.96,155,13.686,0.27721,77.447
20.284,1018.7,79.153,4.0421,31.682,1100.1,538.11,152.69,13.535,1.4451,85.653
19.907,1019,81.943,4.0528,31.891,1100,537.25,152.88,13.557,2.2917,89.252
19.344,1019.2,84.676,4.1133,32.469,1100.1,535.2,154.62,13.696,1.5636,79.772
18.472,1019.4,88.466,4.0056,31.542,1100,537.88,153.3,13.547,1.1036,77.407
17.546,1019.9,91.414,3.9804,31.308,1100,538.39,153.48,13.509,0.94902,75.98
16.913,1020.2,91.819,4.0226,31.718,1100,537.06,154.35,13.567,0.73532,76.242
16.375,1020.2,90.173,3.7482,29.496,1094.4,541.07,147.62,13.087,0.72802,71.888
16.013,1020.3,89.902,3.185,25.009,1084.3,550.07,133.84,12.006,0.53832,60.295
15.847,1020.6,88.976,3.1663,24.863,1083.6,549.93,133.26,11.99,0.93293,61.359
16.026,1020.6,87.857,2.6958,21.004,1060.7,549.84,116.46,10.856,2.2966,57.823
15.879,1020.4,88.49,2.4814,19.045,1049.3,549.86,108.24,10.337,3.2646,56.663
15.617,1020.4,90.829,2.4849,19.282,1050.5,549.87,109.26,10.385,3.2046,56.672
15.424,1020.5,92.262,3.161,25.025,1083.9,549.93,133.82,11.881,1.4403,62.029
15.132,1020.9,93.436,3.1786,25.104,1084.5,550.08,134.32,11.901,1.1631,61.469
14.978,1021.5,94.645,3.2071,25.067,1084.5,549.68,134.3,12.021,1.1888,61.404
15.499,1021.9,97.386,4.1455,32.741,1099.8,534.51,156.77,13.793,1.0112,78.249
16.373,1022.1,95.828,4.0619,31.922,1099.9,539.09,155.33,13.668,1.097,81.661
17.484,1022.4,93.849,4.1043,32.197,1100,538.19,155.28,13.762,1.1507,82.002
18.983,1022.5,87.202,4.1127,32.008,1100,538.93,154.88,13.707,1.1909,79.736
20.314,1022.4,78.722,4.1428,32.064,1099.9,538.66,154.99,13.718,1.2006,80.166
21.246,1022.2,73.172,4.1033,31.685,1099.9,539.69,154.17,13.597,1.1141,79.705
21.517,1022,68.81,4.0906,31.506,1100.1,540.28,154.42,13.605,1.1387,79.368
21.362,1021.8,69.206,4.1021,31.708,1100,539.62,154.75,13.589,1.1465,79.634
21.327,1021.9,63.403,4.0943,31.798,1100,539.43,155.33,13.629,1.0488,80.552
20.447,1022.1,68.074,4.1129,32.138,1100.2,538.09,156.39,13.68,1.1156,80.719
19.153,1022.6,76.639,4.0282,31.692,1100,539.56,155.55,13.638,1.0793,80.799
18.088,1023,84.395,4.1086,32.334,1100,537.03,157.17,13.76,1.1748,79.445
17.425,1023.4,88.426,4.0025,31.507,1099.8,539.68,155.49,13.635,0.70161,77.861
16.91,1023.8,89.838,4.0785,32.23,1099.7,537.31,157.27,13.772,0.8887,77.131
16.217,1023.9,92.586,3.6055,28.33,1089.9,544.16,144.87,12.844,0.64284,68.467
15.835,1023.9,94.469,3.2891,25.584,1084.4,549.91,136.91,12.184,0.54415,63.007
15.267,1023.8,95.195,4.1738,32.918,1099.7,534.99,158.81,13.937,0.73117,81.444
15.103,1023.8,96.838,3.202,24.666,1078.8,549.48,132.71,12.005,1.0481,61.205
15.109,1023.3,96.807,3.1836,24.767,1079.9,549.94,133.5,11.931,1.2011,59.818
14.978,1023,95.191,3.1419,24.66,1079.1,549.96,133.1,11.844,1.2237,59.814
14.785,1022.9,94.994,3.1534,24.601,1079.4,549.96,133.22,11.921,1.1615,60.868
14.435,1022.8,95.525,3.1704,24.847,1080.5,550,134.32,11.997,0.88823,60.926
14.107,1022.8,96.043,3.1514,24.67,1080.1,549.75,134.1,11.959,0.91125,61.385
14.002,1022.9,97.709,3.1947,24.771,1080.5,549.82,134.34,12.033,1.1709,62.145
14.502,1023.2,99.566,3.3813,26.179,1083.7,547.47,138.12,12.304,1.1901,64.276
15.83,1023.5,98.148,4.09,31.83,1100.1,538.83,155.38,13.648,1.0866,81.492
17.315,1023.6,87.657,4.1006,31.873,1099.9,538.76,155.88,13.72,1.1589,79.248
18.285,1023.8,80.684,4.1811,32.522,1099.9,536.69,157.31,13.796,1.0093,79.773
19.044,1023.5,77.076,4.1579,32.231,1100.1,537.83,156.38,13.728,1.1513,80.163
19.709,1023,72.731,4.133,32.027,1100,538.53,155.8,13.668,1.1733,80.123
19.871,1022.6,72.671,4.053,31.354,1099.9,540.71,154.72,13.603,1.0483,79.562
19.698,1022.5,71.831,4.1406,32.152,1099.9,538.07,156.65,13.742,0.91686,79.832
19.227,1022.4,72.74,4.1379,32.262,1100,537.75,157.14,13.716,0.95461,80.191
18.447,1022.4,74.955,4.1581,32.537,1100,536.58,157.9,13.815,1.2116,79.876
17.411,1022.7,76.853,4.1567,32.719,1100,535.82,158.83,13.848,1.2013,80.305
16.484,1022.9,80.608,3.9022,30.808,1099.9,541.97,153.98,13.459,1.152,83.227
15.842,1022.7,84.156,4.0459,31.931,1099.9,538.52,156.21,13.69,1.1049,81.997
15.444,1022.7,84.037,4.0626,32.111,1100,537.73,157.04,13.724,1.126,82.561
14.624,1022.5,85.944,3.9104,31.101,1096.2,538.86,153.91,13.508,1.1342,80.078
14.119,1022,87.381,3.2299,25.368,1082.5,549.68,136.35,12.131,1.1334,63.749
13.522,1021.8,89.549,4.1334,33.047,1099.9,534.68,160.24,13.908,0.97996,81.792
12.977,1021.9,91.149,3.1575,24.749,1079,549.61,134.19,12.011,1.1206,63.851
13.12,1021.7,92.864,3.1761,24.819,1080.1,550.02,134.39,12.033,1.1467,62.558
13.815,1021.4,91.382,3.1636,24.839,1079.8,549.96,133.96,11.9,1.0511,61.875
14.3,1021.3,89.591,3.1736,24.847,1079.9,549.89,133.8,11.892,1.0469,62.09
14.57,1021.5,87.163,3.1874,24.869,1080.2,549.88,133.89,11.851,1.491,64.132
14.673,1021.4,86.891,3.1541,24.663,1079.1,549.71,133.06,11.838,1.6919,64.004
14.883,1021.4,85.663,3.2457,25.291,1081.4,549.34,135.17,12.056,1.3783,64.953
15.227,1021.7,82.99,4.1593,32.86,1099.7,535.61,158.26,13.861,0.84036,84.4
15.562,1021.9,81.01,4.0974,32.229,1100.1,537.68,156.86,13.684,0.72306,84.696
15.87,1021.8,79.217,4.0886,32.116,1099.9,537.98,156.52,13.741,0.87782,85.252
16.34,1021.7,77.886,4.1951,32.977,1100,535.36,159.41,13.864,0.48726,80.622
16.915,1021.3,75.834,4.2057,32.998,1099.9,531.06,157.2,13.901,0.70639,71.84
17.609,1020.7,73.722,4.0829,31.83,1099.9,534.59,154.25,13.657,1.1389,72.319
18.212,1020.1,71.2,4.183,32.488,1100,532.48,155.57,13.773,1.2041,72.325
18.69,1020,68.898,4.1366,32.213,1099.9,533.51,154.97,13.635,1.3245,72.763
18.774,1019.9,69.124,4.1668,32.383,1100.1,532.81,155.35,13.672,1.0961,71.988
18.147,1020,70.309,4.1571,32.545,1099.9,532.22,155.92,13.795,0.89268,70.513
17.212,1020.4,74.42,4.1712,32.865,1099.9,530.7,157.14,13.857,0.7368,70.299
16.075,1020.6,78.163,4.0436,31.878,1099.9,533.83,154.67,13.67,1.0178,74.151
15.094,1020.8,81.528,4.0223,32.027,1099.9,533.2,155.53,13.64,1.1233,74.093
14.158,1021,84.912,4.0523,32.327,1100.1,532.06,156.73,13.792,1.1119,73.509
13.393,1021,87.433,4.0397,32.244,1100,532.37,156.86,13.774,1.0271,73.229
12.786,1021,90.151,4.0979,32.462,1100,531.4,157.63,13.828,1.1913,72.738
12.554,1020.9,91.976,4.0793,32.419,1100,531.66,157.47,13.802,1.13,73.181
12.706,1020.8,91.924,3.1253,24.448,1084.8,549.16,133.29,11.939,1.1279,63.528
12.66,1020.7,91.458,3.1048,24.322,1085.6,550.11,133.28,11.914,1.0301,64.109
12.452,1020.4,91.915,3.1246,24.302,1085.4,549.95,133.1,11.874,1.1664,64.079
12.533,1020.4,92.387,3.119,24.349,1085.6,549.92,133.29,11.89,1.1406,64.141
12.859,1020.7,93.036,3.1474,24.495,1086.4,549.98,133.65,11.944,1.08,64.098
12.832,1020.7,92.366,3.111,24.414,1086.2,549.87,133.62,11.989,1.1063,64.097
12.845,1020.9,93.357,3.1576,24.763,1087.7,549.87,134.87,12.008,1.1859,64.217
13.563,1021.3,94.23,4.1466,32.725,1100,530.71,157.24,13.878,1.0265,74.598
14.794,1021.8,92.759,4.0652,31.88,1099.9,533.36,154.87,13.748,1.0873,75.101
16.188,1021.9,86.311,4.1018,32.176,1099.9,532.77,154.63,13.663,1.0527,74.849
17.498,1021.8,75.177,4.1735,32.659,1100,531.82,155.85,13.78,1.1576,72.339
18.139,1021.6,73.02,4.1467,32.389,1099.8,532.69,155.1,13.712,1.2182,73.9
18.629,1021.2,71.39,4.0217,31.154,1100,536.76,151.47,13.472,1.3216,77.328
18.892,1020.8,69.647,4.0864,31.796,1100,534.86,153.49,13.572,1.1731,72.64
19.17,1020.6,70.08,4.1154,31.927,1099.9,534.28,154.19,13.602,1.012,71.177
18.891,1020.4,70.619,4.1507,32.294,1100,533.16,154.95,13.693,1.0104,71.685
18.45,1020.5,72.184,4.1248,32.248,1099.9,533.13,155.02,13.692,1.2872,71.016
17.887,1020.8,75.777,4.0897,32.115,1099.9,533.48,154.95,13.671,1.1489,69.562
16.796,1021.2,79.458,4.0602,32.014,1100,533.33,155.3,13.685,1.2272,70.754
15.96,1021.1,83.153,4.0045,31.622,1099.9,534.27,154.34,13.593,0.94827,73.743
14.886,1021.1,86.803,4.051,31.986,1099.8,532.98,155.88,13.787,0.71206,71.156
13.877,1021.1,90.623,4.1279,32.602,1100,530.76,157.67,13.91,0.76765,71.461
13.243,1020.9,93.707,3.94,30.975,1100.1,536.15,154.4,13.532,1.1306,71.687
13.07,1020.6,95.862,4.0937,32.132,1099.8,532.57,156.73,13.768,1.1215,70.916
12.961,1020.4,96.841,3.1744,24.493,1085.3,549.29,133.39,11.946,1.155,60.518
12.959,1020.1,96.942,3.167,24.472,1085.7,550.24,133.23,11.861,1.1608,61.363
12.784,1020,96.169,3.1192,24.252,1084.4,550.04,132.26,11.792,1.1189,61.023
12.306,1019.7,96.054,3.2069,24.818,1088,550.14,135.23,11.977,1.1378,63.951
12.114,1019.6,96.334,3.2443,25.067,1089.6,550.03,136.62,11.987,1.1029,64.115
12.222,1019.6,97.083,3.1854,24.573,1086.3,549.89,133.91,11.966,1.1824,61.89
12.506,1019.7,96.406,3.1658,24.8,1086.7,549.75,134.23,11.953,0.91026,61.512
13.707,1019.8,97.498,3.2197,25.129,1088,549.62,134.4,12.054,0.82438,61.9
16.019,1019.9,88.914,4.1823,32.73,1100,531.86,155.3,13.768,0.93914,71.379
17.531,1019.8,80.325,4.0501,31.573,1100.1,535.53,153.04,13.557,1.1464,69.872
18.429,1019.4,77.3,4.029,31.47,1099.9,535.93,152.96,13.529,1.2176,71.122
18.958,1018.9,75.759,4.0554,31.611,1100.1,535.53,153.25,13.503,1.2501,71.647
19.55,1018.7,74.369,4.1137,31.968,1099.8,534.48,154.04,13.664,1.0109,71.671
20.124,1018.6,71.731,3.9274,30.282,1100,540,150.83,13.221,0.73643,73.25
19.77,1018.4,73.372,4.1322,32.006,1099.9,534.44,154.18,13.62,0.91394,72.376
18.631,1018.2,79.715,4.157,32.469,1099.9,532.81,155.11,13.702,1.2368,72.002
17.492,1018.1,86.296,4.1431,32.54,1099.9,532.63,155.33,13.753,1.1761,72.338
16.435,1017.9,89.77,4.1027,32.349,1100.1,533.19,154.86,13.751,1.1843,75.255
15.984,1017.7,88.087,4.0067,31.868,1099.9,534.67,154.2,13.55,0.69688,76.474
15.261,1017.6,88.184,4.0481,32.11,1100,533.45,155.71,13.693,0.73388,75.975
14.18,1017.5,91.007,4.1097,32.528,1099.9,532.07,157.05,13.773,0.82509,76.902
13.188,1017.3,92.161,4.1173,32.622,1100,531.61,157.96,13.828,1.053,76.268
12.518,1016.9,93.865,4.0969,32.36,1100,532.4,157.48,13.737,1.0076,76.059
11.992,1016.7,94.772,3.1412,24.184,1083.5,550.11,132.28,11.862,1.108,65.109
11.731,1016.3,95.182,3.1707,24.597,1085.5,549.97,133.91,11.919,0.86124,64.607
11.331,1016,94.971,3.1497,24.66,1085.9,549.92,134.28,11.909,0.89696,66.693
11.042,1015.9,95.812,3.1797,24.711,1086.5,549.99,134.87,11.888,0.88936,65.607
10.908,1015.5,96.306,3.2286,24.678,1086,549.94,134.62,11.865,0.92023,64.426
10.923,1015.5,96.878,3.2459,24.959,1087.4,549.84,135.71,11.965,1.0999,64.494
10.907,1015.4,97.019,3.2239,24.945,1087.3,549.71,135.57,12.031,1.0487,64.43
11.257,1015.5,97.067,3.2147,24.971,1087.4,549.57,135.74,11.874,0.88393,64.484
11.999,1015.9,99.331,3.9321,30.471,1095.7,536.52,150.87,13.245,1.1125,72.165
13.763,1016.3,99.958,4.1256,32.055,1100,533.91,155.1,13.647,1.0308,75.066
15.646,1016.6,99.261,4.1388,31.953,1099.9,534.51,153.72,13.653,0.97618,73.651
17.493,1016.9,93.388,4.07,31.358,1099.9,536.45,152.56,13.527,1.1351,72.635
18.404,1016.8,89.876,4.1623,31.986,1099.9,534.5,153.68,13.636,1.5404,73.998
18.837,1016.5,88.413,4.0943,31.472,1099.9,536.22,152.62,13.541,1.2806,71.715
19.258,1016.2,85.725,4.1377,31.864,1100,535.08,153.33,13.581,1.2031,71.879
19.119,1015.9,82.621,4.1725,32.271,1100.1,533.94,154.02,13.597,1.1382,71.439
18.671,1015.6,83.104,4.1785,32.591,1099.9,532.76,154.75,13.759,1.2532,72.553
18.223,1015.4,84.649,4.1618,32.557,1100.3,532.82,155.04,13.743,1.3698,72.076
17.882,1015.2,86.375,4.2466,33.462,1100,529.94,157.01,13.878,1.2131,72.18
17.699,1015.2,84.273,3.6125,28.251,1094.6,544.02,143.56,12.71,1.6812,69.599
17.338,1015.3,86.694,3.2279,25.015,1086.8,550.34,133.3,12.006,1.0114,59.867
16.701,1015.4,89.441,3.2412,25.289,1088.4,550.2,134.68,11.959,0.83599,61.762
16.06,1015.5,90.212,3.1924,25.138,1087.7,550.07,134.15,11.945,0.85464,62.802
15.21,1015.5,90.768,3.2507,25.313,1088,549.55,134.99,12.042,0.67794,63.066
14.538,1015.2,92.962,4.1376,32.58,1099.9,532.31,156.41,13.758,0.75172,75.827
14.023,1015,92.9,3.2125,24.97,1086.8,549.75,134.43,12.026,0.88752,64.693
13.237,1014.6,95.361,3.194,24.702,1085.6,549.93,133.46,11.933,0.92731,61.698
13.135,1014.7,99.792,3.3608,24.991,1087.2,549.88,134.61,11.873,0.72068,61.571
12.895,1014.8,100.11,3.4515,24.92,1086.8,549.83,134.36,11.855,1.0289,63.35
12.613,1014.9,100.08,3.5327,24.974,1087.1,549.76,134.86,11.831,1.1198,63.435
12.34,1014.9,100.01,3.5853,24.819,1086.5,549.69,134.68,11.827,1.194,63.656
12.203,1015,99.627,3.4428,24.997,1087.2,549.76,135.1,11.863,0.95435,63.074
13.254,1015.1,100.11,4.1602,32.24,1099.8,533.57,155.43,13.653,0.90906,75.188
15.243,1015.2,100.08,4.0813,31.471,1099.9,536.33,152.44,13.469,1.1502,75.759
17.393,1015.3,97.106,4.1456,31.861,1100,535.06,152.73,13.555,1.1363,72.991
19.471,1015.4,89.794,4.1489,31.91,1100.1,535,152.79,13.588,1.2422,73.836
20.442,1015.2,85.059,4.0408,30.985,1099.9,538.09,150.63,13.315,1.1897,74.077
21.026,1015,81.008,3.9583,30.483,1099.9,539.86,149.64,13.249,1.1021,73.873
21.287,1014.7,74.957,4.0978,31.719,1099.9,536.11,152.14,13.55,1.1581,73.429
21.388,1014.5,71.343,4.1376,32.136,1100.1,534.77,153.16,13.575,1.0905,73.926
20.787,1014.2,80.41,4.1354,32.435,1100,533.7,153.5,13.642,1.308,73.225
19.363,1014.1,89.382,4.0942,32.07,1099.9,534.69,153.17,13.576,1.5406,71.873
18.675,1014.5,90.396,4.118,32.364,1100.1,533.7,153.86,13.653,1.1995,72.041
18.179,1014.6,88.163,4.0093,31.623,1100,535.91,152.82,13.489,1.1447,72.308
17.595,1014.8,88.528,3.9744,31.38,1099.9,536.54,152.51,13.464,0.8454,75.045
16.843,1014.9,90.223,4.019,31.787,1100,535.16,153.7,13.569,0.68723,75.024
16.096,1014.7,91.294,3.9936,31.637,1100,535.44,153.58,13.554,0.60558,75.597
15.785,1014.8,91.842,4.0451,31.976,1100.1,534.34,154.46,13.597,0.71444,76.119
15.503,1014.9,91.262,4.0305,31.908,1100,534.5,154.68,13.643,0.76342,75.661
15.054,1015,92.233,3.1489,24.505,1084.6,549.86,132.2,11.852,1.0157,63.311
14.706,1014.9,93.642,3.1483,24.697,1086.6,550.36,133.55,11.991,1.0813,61.991
14.626,1014.9,94.002,3.1913,24.714,1086.6,550.38,133.6,12.002,0.73124,61.954
14.413,1015.1,94.577,3.2086,24.923,1087,549.73,133.88,11.989,0.92416,62.053
14.344,1015.1,94.73,3.1767,25.03,1087.2,550.05,134.18,11.875,0.74493,61.818
14.354,1015.2,94.963,3.1804,25.125,1087.6,550.09,134.54,11.889,0.73015,62.907
14.442,1015.7,94.518,3.2216,25.22,1088.4,549.83,135.1,11.959,0.95308,62.746
15.608,1016.1,96.213,4.1346,32.535,1100.2,532.68,154.91,13.704,1.0383,74.235
17.05,1016.2,95.128,4.0528,31.69,1099.9,535.56,152.75,13.519,1.4019,73.333
18.491,1016.2,89.258,4.0193,31.422,1100,536.56,151.92,13.448,1.3833,72.933
19.903,1016.2,80.542,4.0425,31.482,1100,536.46,151.94,13.456,1.109,72.332
21.186,1016.1,75.829,4.1073,32.091,1100,534.49,152.95,13.62,1.1531,72.423
21.745,1015.7,72.504,3.9341,30.696,1099.9,539.18,150.44,13.264,1.0626,72.664
21.597,1015.5,74.193,4.0749,31.765,1099.9,535.64,152.47,13.526,1.0869,72.72
21.373,1015.6,75.79,4.3592,33.927,1100.3,528.34,154.99,13.98,0.74503,79.639
20.724,1015.9,77.145,4.199,33.097,1100,531.17,155.11,13.781,0.91857,72.527
19.651,1016.3,81.177,4.1708,33.013,1099.9,531.35,155.34,13.8,1.2192,71.032
18.346,1016.9,78.104,3.9984,31.77,1100,534.88,154.13,13.548,1.1886,72.519
16.937,1017.1,82.402,3.947,31.291,1100,536.21,153.37,13.497,1.17,74.047
15.641,1017.3,87.704,3.9675,31.519,1100.1,535.46,154.01,13.54,0.99259,74.192
14.815,1017.5,90.96,4.0039,31.724,1099.9,534.56,154.68,13.626,0.73563,73.928
14.437,1017.6,93.727,4.1032,32.406,1099.9,532.19,156.41,13.792,0.72727,73.745
14.297,1017.6,95.688,4.016,31.602,1100,534.73,154.74,13.62,0.72685,73.479
14.526,1017.6,97.398,3.3646,26.102,1093.9,550.15,139.32,12.335,0.74013,69.086
14.782,1017.7,97.5,3.2314,24.916,1087,550.08,133.56,11.98,1.1339,61.441
14.942,1018,96.891,3.2275,25.124,1088,549.98,134.45,12.06,1.1253,62.549
14.798,1018.3,96.173,3.2505,25.126,1088.5,549.88,134.86,12.01,1.0877,62.699
14.836,1018.5,95.909,3.2217,25.039,1087.8,549.86,134.08,12.036,1.0597,61.81
15.417,1018.7,95.272,3.2632,25.148,1088.4,549.97,134.31,12.085,0.83156,62.088
15.633,1019.1,95.094,3.2546,25.119,1088.2,549.99,134.11,11.917,0.7204,61.186
15.722,1019.9,93.847,3.3336,25.737,1090.3,548.81,136.23,12.125,0.873,63.879
16.02,1020.6,91.901,4.1464,32.446,1099.8,532.38,155.18,13.759,1.0817,71.728
16.487,1020.9,89.121,3.9858,31.034,1097.8,535.85,151.08,13.432,1.2461,69.677
17.036,1021,87.043,4.1014,31.949,1099.9,533.96,154.35,13.684,1.2719,70.672
17.263,1021.2,86.023,4.099,32.017,1100,533.61,154.58,13.656,0.96271,71.196
17.402,1020.8,86.368,4.093,31.881,1100,533.89,154.55,13.656,1.1802,72.173
17.2,1020.8,88.202,4.1062,32.02,1100,533.35,154.79,13.727,1.2356,71.565
17.094,1020.8,87.804,4.1215,32.1,1100,533.14,155.23,13.721,0.92854,69.447
17.002,1020.9,89.051,4.1599,32.377,1100,532.23,155.64,13.743,1.012,69.886
16.967,1021.1,89.593,4.1211,32.113,1100,532.99,155,13.727,0.84538,68.836
16.875,1021.4,90.564,4.1762,32.568,1100.1,531.61,155.91,13.853,1.415,69.61
16.907,1021.9,88.301,4.1247,32.293,1100,532.71,155.2,13.741,1.2093,69
16.866,1022.2,87.402,4.0739,31.724,1099.9,534.33,154.36,13.65,1.3229,69.405
16.747,1022.5,87.945,3.9885,31.078,1100,536.25,153.24,13.523,1.1822,67.379
16.71,1022.8,87.687,4.0919,31.987,1099.9,533.41,154.92,13.658,1.3411,65.559
16.729,1022.9,85.651,3.2996,25.541,1091.4,549.87,136.33,12.169,1.1947,62.574
16.64,1022.7,87.027,3.2596,25.209,1089.1,549.25,134.63,12.044,1.1741,59.8
16.489,1022.5,85.536,4.0666,31.932,1099.3,533.23,154.33,13.682,1.5814,74.521
16.5,1022.4,86.567,3.2054,24.8,1087.6,549.91,133.24,12.024,1.8461,68.503
16.562,1022.2,88.946,3.2563,25.305,1090,549.85,135.22,12.136,1.735,69.539
16.623,1022,89.808,3.0499,23.634,1080.4,549.74,128.05,11.631,2.4217,65.545
16.685,1022,89.534,2.5708,19.527,1056.1,549.97,110.12,10.397,5.0612,62.703
16.747,1021.9,90.177,3.2178,24.969,1087.9,550.12,133.67,12.034,2.5863,83.18
16.808,1021.9,90.675,3.247,25.098,1088.7,549.86,134.04,11.979,2.4499,83.884
16.87,1021.8,89.664,3.2545,25.291,1089.5,549.59,134.67,12.043,2.5232,85.56
16.952,1021.8,89.17,4.11,32.174,1100,533.18,154.39,13.667,4.2541,91.411
17.277,1021.8,87.028,4.014,31.363,1100,535.86,152.92,13.493,2.5316,94.53
17.674,1021.7,82.399,4.0133,31.303,1099.9,536.12,152.8,13.482,2.3528,94.184
18.07,1021.6,79.612,4.0753,31.648,1099.9,534.93,153.58,13.582,1.9434,93.511
18.467,1021.3,77.679,4.1406,32.325,1100,532.96,154.74,13.717,2.1164,92.827
18.815,1020.8,76.997,4.1723,32.527,1100,532.38,154.8,13.708,1.7035,104.12
18.875,1020.6,76.514,4.1133,31.989,1100,533.93,153.94,13.674,1.4092,81.434
18.664,1020.4,77.732,4.1452,32.298,1100.1,532.96,154.75,13.712,1.1817,70.467
18.243,1020.4,81.421,4.1611,32.478,1099.9,532.33,155.09,13.771,1.1898,71.892
17.797,1020.4,84.525,4.0815,31.981,1100,534.11,154.12,13.689,1.1705,70.07
17.203,1020.4,86.34,4.1297,32.582,1100.2,532.12,155.37,13.813,1.2732,70.175
16.575,1020.3,88.403,3.9354,30.842,1100,537.4,152.16,13.437,1.1736,71.221
16.042,1020.2,90.044,3.942,31.073,1100,536.93,152.34,13.437,1.1238,74.896
15.714,1020,90.389,4.0377,31.88,1099.9,534.19,154.4,13.714,1.1835,73.624
15.393,1019.8,92.242,4.0767,32.114,1100,533.23,155.27,13.69,1.1311,72.883
15.091,1019.6,94.269,4.0611,31.961,1100,533.63,154.81,13.663,0.90907,73.118
15.465,1019.4,95.095,3.2018,24.822,1087,549.85,133.25,12.003,0.79802,61.109
15.987,1019.2,93.216,3.1786,24.667,1085.9,549.89,132.13,11.859,0.94679,59.363
16.197,1019.1,93.065,3.2454,25.114,1088.5,549.9,134.11,12.072,0.72921,60.391
16.403,1019.1,92.142,3.2307,25.128,1087.9,549.91,133.52,12.044,0.90873,59.818
16.608,1019.1,90.918,3.2578,25.174,1088,549.92,133.58,12.055,1.0021,59.433
16.814,1019,91.073,3.267,25.19,1088,549.93,133.68,12.077,1.2335,60.335
17.02,1019,92.101,3.2569,25.382,1089.1,549.94,134.51,12.099,1.1589,61.089
17.225,1019,91.944,3.271,25.381,1089.1,549.95,134.38,12.069,1.1557,61.398
17.431,1018.9,90.985,3.3701,26.285,1094,549.97,138.1,12.191,1.3461,69.218
17.709,1018.9,89.482,3.2622,25.298,1088.5,550,133.39,12.015,1.5553,61.93
18.311,1018.9,84.88,3.2459,25.337,1088.6,549.97,133.43,12.047,1.5064,62.997
19.235,1018.4,80.217,3.2739,25.427,1089.1,550.02,133.75,12.07,1.4618,63.649
19.959,1017.9,78.288,3.2811,25.559,1089.7,550.04,134.27,12.138,1.3743,64.336
19.945,1017.4,76.351,3.2713,25.304,1088.2,550.05,133.14,12.041,1.2546,62.893
19.535,1017,76.239,3.2569,25.181,1087.4,550.05,132.53,11.976,1.1891,61.926
19.437,1016.6,76.841,3.2904,25.391,1088.5,549.93,133.45,11.921,1.323,63.362
18.735,1016.5,80.302,3.2652,25.266,1087.8,549.93,133.06,12.001,1.2767,61.959
18.083,1016.5,83.47,3.3855,26.551,1095.1,550.1,139.06,12.258,1.1667,71.561
17.412,1016.6,86.212,3.3598,26.382,1094.2,549.91,138.54,12.201,1.0655,69.66
17.172,1016.6,86.515,3.222,25.153,1087.3,549.65,133.05,12.028,1.039,60.35
17.226,1016.7,85.911,3.3529,26.235,1093.5,549.36,137.89,12.327,1.0023,68.63
17.28,1016.8,86.307,3.419,26.732,1095.4,549.38,139.78,12.452,1.129,71.509
17.334,1016.9,86.479,4.0696,32.114,1099.9,534.09,153.25,13.65,1.1006,74.177
17.388,1016.7,85.906,3.7056,29.148,1099.9,543.76,147.25,12.977,0.96039,75.082
17.393,1016.6,86.595,3.2245,25.151,1087.5,549.81,133.3,12.001,0.68275,59.599
17.244,1016.5,87.44,3.2131,25.365,1088.6,549.86,134.28,12.057,0.45444,60.476
17.082,1016.3,88.025,3.2209,25.106,1087.1,549.92,133.12,11.947,0.78419,59.3
