AT,AP,AH,AFDP,GTEP,TIT,TAT,TEY,CDP,CO,NOX
16.73,1016,90.947,3.2303,24.97,1086.4,549.98,132.51,11.893,0.92434,58.978
16.136,1015.8,93.12,3.2026,25.037,1086.8,550.04,133.03,11.991,1.1316,59.007
15.678,1015.8,94.905,3.245,25.163,1087.5,550.1,133.76,12.02,0.87818,59.244
15.454,1015.9,92.851,3.1687,25.07,1087.5,550.16,133.86,11.879,1.0504,64.41
15.058,1016.2,92.855,3.2278,25.253,1087.7,549.5,134.65,11.947,1.8301,71.11
15.467,1016.5,94.351,4.0265,31.724,1099.8,535.25,153.43,13.548,1.6081,83.221
16.459,1016.5,90.557,3.2434,25.159,1087.6,549.77,133.59,11.963,1.6944,71.974
16.822,1016.6,90.486,3.3213,25.967,1092.3,549.86,137.33,12.132,1.597,78.018
17.401,1016.1,88.915,3.2871,24.939,1086.8,549.85,132.64,11.959,1.7561,70.024
18.11,1015.4,85.04,3.3159,25.339,1088.9,549.96,134.19,12.066,1.8421,73.162
18.066,1014.8,82.911,3.3483,25.151,1088,550.09,133.6,11.996,1.8804,72.824
18.43,1014.5,82.262,3.3418,25.031,1087.4,550.12,132.84,11.943,1.9141,71.26
18.485,1014.2,82.106,3.4195,25.667,1091.1,550.06,135.77,12.056,2.0334,77.085
18.442,1014.1,84.789,3.3067,25.092,1087.8,549.99,133.16,11.904,2.0432,70.906
17.676,1014.2,87.662,3.2142,24.865,1085.9,549.93,132.23,11.862,2.0932,68.012
16.485,1014,92.862,3.3685,26.371,1094.4,549.97,139.17,12.204,1.8771,79.798
16.202,1014.1,94.477,3.378,26.374,1094.7,549.57,139.34,12.289,1.5916,79.895
16.159,1014.1,91.277,3.7967,29.624,1100,542.25,148.9,13.129,1.5927,84.414
15.773,1014.1,91.576,3.611,28.428,1099.8,546.19,146.57,12.836,1.5558,87.001
14.896,1014,90.636,3.2132,24.909,1086.5,549.45,133.76,12.015,1.8373,69.247
13.978,1014,91.384,3.4935,27.449,1099.5,548.69,145.2,12.645,1.6644,87.435
13.972,1014,96.335,3.7939,29.554,1099.9,541.85,150.03,13.154,1.6843,82.404
14.381,1014,97.361,2.8411,21.424,1066.5,549.94,118.75,11.015,4.0891,63.831
14.26,1013.9,94.426,2.5578,19.007,1052.1,550.05,108.68,10.337,5.5951,59.604
14.022,1013.8,97.341,2.524,18.918,1051.7,550.11,107.99,10.32,5.926,58.392
15.261,1013.9,97.427,2.5532,19.046,1052.1,550.39,108.15,10.325,5.6787,57.585
14.11,1013.9,96.28,2.544,19.225,1053.1,550,109.34,10.28,5.6345,60.498
14.233,1014.2,98.714,2.7386,20.157,1058.4,549.97,112.94,10.562,4.9018,59.442
14.922,1014.9,98.98,3.3392,25.296,1088.3,549.6,134.9,11.94,2.0468,68.684
16.028,1015.4,99.517,3.3301,25.288,1088.3,549.59,134.04,12.013,2.2269,67.292
18.545,1015.6,95.117,3.6994,28.062,1100,547.51,143.7,12.756,1.5326,83.33
20.397,1015.7,86.075,3.8128,28.92,1100,544.58,145.48,12.948,1.6646,82.707
21.479,1015.3,76.976,3.5257,26.618,1095.8,549.79,138.59,12.349,1.7888,79.464
22.163,1014.5,74.833,3.468,26.108,1093,549.99,136.33,12.19,1.8839,73.824
22.359,1014,72.529,3.4571,26.331,1093.7,549.79,136.92,12.245,1.7174,75.164
22.449,1013.3,72.004,3.4577,26.203,1092.9,549.64,136.08,12.279,1.7463,75.265
22.456,1012.9,70.751,3.4179,25.975,1091.6,549.49,135.08,12.213,1.7544,74.208
21.681,1012.5,74.627,3.4663,26.535,1095.1,549.34,138.06,12.296,1.7713,78.941
19.993,1012.4,81.224,4.2296,33.124,1099.6,531.15,154.2,13.76,1.7954,81.288
18.863,1012.4,88.544,4.1042,32.305,1099.9,533.8,153.94,13.648,1.7544,76.398
18.356,1012.2,89.677,4.0006,31.527,1099.9,536.3,152.68,13.466,1.8195,76.555
17.809,1012.1,90.107,4.3571,34.452,1099.8,526.64,157.96,14.085,1.3756,65.632
17.1,1011.9,89.381,4.0177,31.721,1100,535.44,153.42,13.515,1.7591,78.692
16.426,1011.7,89.304,3.9133,30.864,1100,538.13,152.24,13.394,1.7307,81.625
15.591,1011.6,91.216,3.211,24.887,1086,549.5,133.53,11.934,1.9562,67.785
14.831,1011.4,95.172,4.0671,31.733,1099.8,535.48,154.4,13.571,1.8382,81.884
14.27,1011.3,93.488,2.9789,22.956,1073.2,549.14,124.85,11.37,3.9506,68.341
13.719,1010.8,96.806,2.6,19.116,1052.5,549.88,109.14,10.374,5.7774,59.609
13.187,1010.4,96.319,2.6405,19.179,1052.9,550.2,109.69,10.34,5.6223,61.522
12.711,1010.2,98.474,2.8676,20.836,1062.7,550.23,116.79,10.812,4.6419,63.545
12.802,1010,99.595,3.2543,24.568,1084.4,550.18,132.65,11.709,2.0329,68.78
13.314,1009.9,99.832,3.2672,24.922,1086,550.42,133.85,11.803,1.9723,68.94
13.707,1009.9,98.002,3.2606,24.896,1086.1,550.05,134,11.838,2.0484,69.608
15.777,1010,99.282,4.2016,31.898,1100,535.04,152.47,13.554,1.7282,82.902
19.339,1010.1,86.919,3.3541,25.293,1088.1,550.48,132.83,11.896,2.078,71.851
21.402,1009.8,78.03,3.4259,25.626,1089.9,550.16,134.26,12.068,2.2943,76.116
22.087,1009.5,73.369,3.4452,25.741,1090.5,549.84,134.52,12.075,2.2356,77.078
22.933,1008.8,68.175,3.4356,25.723,1090,550,133.75,12.14,1.6471,73.81
23.459,1008.5,67.151,3.385,25.497,1088.4,550.03,132.18,11.996,1.671,70.834
23.848,1008.4,66.643,3.4187,25.52,1088.9,550.06,132.48,12.008,1.8939,71.492
24.183,1008.2,67.411,3.4084,25.712,1089.7,550.08,133.35,12.014,2.0533,72.559
23.254,1008,71.84,3.3686,25.706,1089.3,550.09,133.59,11.96,1.9745,71.599
22.042,1007.9,75.009,3.3766,25.707,1089.7,550.06,134.15,11.988,1.8215,72.823
21.493,1007.7,76.211,3.4158,25.785,1090.8,550.03,134.76,12.076,1.9855,74.657
21.053,1007.5,77.504,3.5531,27.131,1098,549.65,140.32,12.49,1.721,85.199
21.111,1007.5,78.153,4.0255,31.144,1099.9,537.85,150.38,13.388,1.8061,78.355
21.266,1007.5,78.172,4.0785,31.3,1099.8,536.96,151.17,13.488,1.8953,77.911
21.324,1007.5,79.093,3.3726,25.608,1089.5,549.39,134.18,12.125,2.0502,70.231
21.203,1007.2,77.945,4.0111,30.599,1099.9,539.36,149.78,13.284,1.7457,78.764
21.151,1006.9,74.412,3.9756,30.008,1100,541.02,147.62,13.174,1.7168,84.005
21.137,1006.6,75.773,3.35,25.141,1087.1,550.2,132.21,12.016,1.8897,69.262
21.064,1006.3,72.768,2.7652,20.46,1059.5,550.01,112.02,10.675,4.3043,58.159
20.883,1006,74.142,2.6572,19.627,1054.7,549.96,108.64,10.47,5.161,56.463
20.633,1005.8,75.177,3.0194,22.375,1070.9,549.59,120.34,11.202,3.529,60.455
20.431,1005.6,74.818,3.2925,24.605,1083.9,549.76,129.79,11.866,2.104,65.578
20.416,1005.5,72.205,3.3969,25.437,1089,549.94,133.55,11.981,1.9542,73.867
20.485,1005.8,71.704,3.4316,25.701,1089.4,549.27,134.19,12.079,1.7936,74.071
21.436,1005.9,66.633,4.2809,32.123,1099.9,534.27,153.23,13.599,1.8029,81.691
22.142,1006,64.649,4.1305,31.124,1100,537.47,151.37,13.436,1.7111,80.57
22.11,1006,63.074,4.1323,31.29,1100,537.34,151.19,13.391,1.7329,80.804
22.13,1005.8,62.912,4.1066,31.15,1100,537.92,150.83,13.317,1.6843,81.002
22.897,1005.3,59.776,3.9235,29.952,1100.1,542.22,147.37,13.062,1.7931,85.673
23.127,1004.8,59.472,4.091,30.919,1100.1,538.8,147.29,13.296,1.5234,91.205
23.33,1004.5,58.618,4.2687,32.108,1099.8,534.66,152.81,13.576,1.7234,81.852
23.012,1004.4,63.398,4.2672,32.413,1100,533.83,153.64,13.622,1.7745,80.856
21.002,1004.3,75.645,4.1101,32.508,1100,534.21,153.48,13.619,1.7835,79.989
20.193,1004.8,76.996,4.0836,32.404,1100,534.49,153.71,13.606,2.0429,79.374
19.823,1004.7,78.969,4.1185,32.468,1099.9,534.19,153.64,13.585,1.6665,80.188
19.927,1004.6,76.548,3.9816,31.23,1100,538.1,151.02,13.383,1.5949,80.272
19.912,1004.9,74.545,4.078,32.369,1100.1,534.53,153.66,13.599,1.5436,80.248
20.636,1004.9,69.198,4.1272,31.718,1100,535.98,152.38,13.521,1.6895,80.482
21.27,1005.3,68.455,4.0169,31.273,1099.9,537.82,151.26,13.404,1.764,80.913
20.645,1005.6,78.028,3.9586,31.281,1099.9,538.13,151.11,13.386,1.8587,79.465
19.898,1005.8,78.482,4.0035,31.771,1100,536.32,152.3,13.483,1.6726,80.589
19.666,1006.6,74.979,3.1978,25.06,1085.8,549.8,132.08,11.883,1.9531,67.689
18.654,1007.2,82.064,3.2444,25.38,1088.1,550.1,133.96,12.051,1.8776,69.486
17.927,1007.9,89.795,3.2528,25.299,1087.8,550.22,133.74,12.002,1.8305,67.454
16.559,1008.6,95.841,3.2089,24.78,1085.8,550.17,132.67,11.962,1.7854,64.449
14.899,1009.2,98.215,3.2043,24.742,1086.2,550.11,133.49,11.872,1.7112,67.003
13.984,1010.1,100.01,3.2431,24.931,1087.3,550.01,134.54,11.884,1.864,68.121
14.004,1011,100.12,3.2797,25.35,1088.7,549.78,135.47,12.041,1.7582,69.611
14.242,1011.8,100.11,4.1473,32.542,1099.9,532.85,155.56,13.662,1.6981,79.222
14.319,1012.5,99.9,4.0728,31.832,1100,535.06,154.04,13.554,1.5753,79.874
14.868,1013.2,97.788,4.0881,31.995,1099.9,534.44,154.02,13.582,1.3837,80.856
15.432,1013.4,94.968,3.7698,29.296,1100,543.4,148.13,13.029,1.5671,85.007
16.1,1013.5,91.498,4.125,32.333,1099.8,533.33,154.19,13.635,1.7911,81.928
16.854,1013.6,88.039,4.0941,31.597,1100.1,535.56,152.57,13.536,1.7628,81.971
17.145,1013.5,84.91,4.1951,32.087,1100.1,533.93,153.84,13.665,1.9303,82.207
17.236,1014,83.759,4.2727,33.001,1100,531.09,157,13.789,1.2841,71.497
17.09,1014.7,83.691,4.2323,32.775,1100,531.73,156.27,13.766,0.89024,72.838
16.998,1015.6,83.948,4.1066,32.021,1100,534.13,153.91,13.599,1.0805,76.5
16.64,1016.4,84.489,4.1787,32.837,1100.1,531.43,155.78,13.807,1.4793,75.536
15.924,1016.9,87.707,4.0585,31.865,1100,534.48,154.24,13.621,1.1606,73.219
15.21,1017.2,89.663,4.1725,32.806,1100,531.35,156.86,13.848,1.1771,72.002
14.184,1017.5,92.529,4.2067,33.02,1099.9,530.57,157.68,13.859,1.1333,71.99
13.142,1017.6,93.844,3.9694,31.088,1100,536.85,154.38,13.448,1.1969,73.872
12.398,1017.9,95.337,4.1979,32.846,1099.9,530.88,158.41,13.846,1.1838,73.394
11.944,1018.2,96.523,3.6515,28.368,1099.8,545.48,148.67,12.878,0.86121,76.218
11.595,1018.3,97.111,3.2272,24.735,1086.6,549.97,134.47,11.866,1.1942,62.403
11.307,1018.3,97.12,3.0678,23.294,1078,549.81,128.18,11.464,1.5502,62.458
10.953,1018.4,97.731,2.5814,19.154,1052.7,549.56,109.92,10.44,3.4857,63.399
10.614,1018.7,97.768,2.5579,18.999,1052.1,549.55,109.41,10.39,3.5145,63.923
10.5,1018.6,98.61,3.0523,23.376,1078.7,549.93,128.76,11.48,1.5449,63.721
10.311,1018.8,98.469,3.2081,24.448,1085.2,549.69,133.76,11.783,1.1769,64.119
10.39,1019.5,99.421,3.2474,24.67,1086.1,549.47,134.39,11.923,0.96955,64.262
11.349,1019.9,100.15,4.2576,33.036,1099.9,530.35,158.2,13.884,0.91146,71.69
13.328,1020.1,100.13,4.1609,32.106,1099.9,533.55,154.78,13.657,1.0865,71.603
15.637,1020.2,95.231,4.1305,31.911,1099.9,534.28,152.97,13.628,1.6227,74.354
16.796,1020,88.14,4.098,31.708,1100,534.88,152.84,13.595,1.7615,73.159
17.63,1019.6,81.261,4.152,32.283,1100,532.92,154.59,13.678,1.041,71.33
18.19,1019.3,76.405,4.0632,31.618,1100,535.21,153.75,13.556,0.91654,70.857
18.097,1019.3,70.932,4.1463,32.551,1100,532.3,155.92,13.737,0.77635,71.762
17.891,1019.4,69.048,4.177,32.687,1100,531.98,156.26,13.786,0.92106,71.597
17.68,1019.5,70.913,4.0488,31.877,1100,534.56,154.17,13.596,0.78709,72.536
17.1,1019.5,73.497,4.0625,31.833,1100.1,534.64,153.43,13.542,1.2292,74.41
16.176,1019.5,77.835,4.0545,31.973,1099.9,534.01,154.17,13.656,1.1349,73.238
15.273,1019.5,79.444,4.0575,32.148,1100.1,533.22,155.18,13.743,1.1101,73.487
14.483,1019.4,83.189,4.1104,32.622,1100.1,531.64,156.77,13.839,1.0799,73.308
13.944,1019.3,84.722,4.0714,32.256,1099.9,532.66,156.04,13.711,0.89044,72.999
13.533,1019.3,86.289,4.0854,32.401,1099.9,532.19,156.69,13.798,1.1175,72.001
12.738,1019.2,88.576,4.1642,33.011,1100.1,529.85,158.81,13.916,1.0282,72.014
12.008,1019,91.965,4.144,32.706,1100.2,530.94,158.47,13.895,1.1022,70.894
11.724,1018.9,91.7,3.1461,24.331,1084.7,549.93,133,11.891,1.031,62.8
11.772,1018.7,92.809,3.1517,24.512,1085.5,550.03,133.37,11.915,1.0658,62.278
11.884,1018.6,92.583,3.131,24.08,1083,550.02,131.43,11.798,1.1785,61.583
11.788,1018.4,93.632,3.1597,24.49,1085.3,550.01,133.33,11.767,0.98895,62.081
11.434,1018.2,95.497,3.1892,24.497,1085.2,549.99,133.43,11.784,1.0482,61.821
11.489,1018.3,96.059,3.1818,24.462,1085.3,549.83,133.34,11.78,1.1468,61.966
11.324,1018.5,97.137,3.2163,24.635,1085.6,549.41,133.83,11.886,0.89643,62.116
12.615,1018.4,98.686,4.1884,32.588,1100,531.9,156.8,13.818,0.71929,70.742
14.096,1018.2,98.336,4.1227,31.977,1100.2,534.09,154.34,13.652,0.73099,72.61
15.543,1018.2,92.964,4.1887,32.315,1100.1,533.01,154.17,13.712,1.5311,75.499
16.341,1017.8,89.583,3.6917,28.385,1098.9,545.48,145.18,12.832,1.5777,78.999
16.855,1017.3,86.719,3.4454,26.373,1094.6,549.71,138.64,12.265,1.4044,72.057
17.37,1016.8,77.237,3.6447,28.155,1099.9,547.14,144.42,12.765,0.97616,80.21
17.885,1016.5,74.355,3.391,26.062,1092.7,549.83,136.62,12.196,0.72419,68.716
18.393,1016.2,74.134,3.3148,25.433,1088.9,549.53,133.69,12.076,0.82462,64.105
18.267,1016,75.739,3.4907,27.139,1098.2,549.45,141.38,12.442,0.93528,77.824
17.654,1015.8,79.642,4.1964,32.97,1099.9,531.34,155.08,13.806,1.3309,76.024
16.817,1015.8,84.032,4.3078,33.779,1099.7,528.37,157.29,13.948,1.0741,76.188
15.959,1015.7,84.311,3.9301,30.874,1100,537.84,151.83,13.365,0.72246,75.602
15.049,1015.5,85.884,4.0663,32.087,1100,533.64,155.18,13.657,0.77768,74.867
13.911,1015.2,88.937,4.0867,32.104,1100,533.36,155.96,13.727,1.0645,75.179
13.087,1014.8,90.839,3.3333,25.72,1091.4,549.16,138.37,12.234,1.1043,69.203
12.552,1014.5,91.891,3.6706,28.61,1099.9,544.82,148.8,12.915,1.1846,78.154
12.108,1014.2,92.178,3.8164,29.895,1099.9,540.77,152.04,13.172,1.1936,77.102
11.832,1013.8,92.758,3.1631,24.383,1084.2,550.02,132.72,11.795,1.1563,64.777
11.461,1013.4,92.576,3.1379,24.422,1084.2,550.18,133.02,11.862,1.1828,64.463
10.978,1013.1,92.827,3.1275,24.023,1081.9,550.36,131.51,11.761,1.1984,64.619
10.464,1013,93.889,3.1742,24.603,1085.3,550.09,134.31,11.816,1.1323,64.523
10.153,1013.1,95.03,3.2469,24.705,1086,550.02,134.97,11.908,1.1624,64.444
9.9996,1013,95.608,3.1905,24.677,1086,550.03,134.81,11.809,1.0478,64.11
10.182,1012.9,96.197,3.2099,24.858,1086.8,549.86,135.19,11.872,0.82357,65.241
11.273,1012.6,98.654,4.186,32.551,1100,532.61,157.04,13.748,0.85967,75.838
13.528,1012.3,100.13,4.1359,31.576,1100,535.87,153.11,13.526,0.84003,74.977
16.086,1012,92.923,4.1832,31.399,1100,536.17,151.65,13.48,1.1382,78.068
17.267,1011.7,82.418,4.1521,31.626,1100,535.78,151.97,13.529,1.2021,79.243
17.817,1011.3,76.036,3.8627,29.602,1100,542.63,148.09,13.059,1.216,80.225
18.297,1011,74.401,3.8839,29.788,1100,542.13,149.5,13.059,1.3767,76.504
18.485,1010.6,76.037,3.8439,29.578,1100,542.88,149.04,12.995,1.2631,76.733
18.231,1010.3,76.791,4.1201,31.968,1099.9,535.25,153.8,13.564,1.1631,74.378
17.777,1010.3,78.747,4.0859,31.904,1100,535.39,153.79,13.495,1.2918,74.257
17.207,1010.3,81.888,4.0562,31.655,1100,536.02,152.69,13.461,1.8183,76.498
16.637,1010.2,83.943,3.9861,31.128,1100,537.76,152.01,13.349,1.4855,76.513
15.941,1010.2,85.71,3.822,29.921,1100,541.51,150.08,13.142,1.1055,75.297
15.045,1010.2,87.91,3.9418,30.924,1099.9,538.28,152.6,13.34,1.1635,75.052
13.919,1010.1,90.084,4.1555,32.723,1099.9,532.14,157.08,13.778,1.1874,75.704
13.119,1010.1,92.751,3.9018,30.398,1100,539.63,152.49,13.307,0.73146,75.654
12.553,1010.1,94.58,3.921,30.461,1100,539.45,152.77,13.288,0.82651,75.133
12.348,1009.9,95.848,3.9026,30.148,1100.1,540.38,152.1,13.22,0.94478,76.466
12.351,1009.7,95.566,3.1111,23.483,1075.9,548.45,127.66,11.553,2.579,68.952
12.156,1009.7,96.754,2.5924,19.088,1052.2,550.13,109.25,10.316,2.8966,59.7
11.728,1009.7,96.805,2.5973,19.176,1052.7,550.19,109.72,10.307,2.9126,60.265
11.018,1009.7,99.944,2.7132,19.115,1052.4,549.68,109.49,10.307,2.8882,59.207
11.089,1009.9,100.15,2.862,19.12,1052.5,549.75,109.38,10.363,2.9391,59.296
11.426,1010.3,100.14,3.2009,21.325,1065.4,549.84,118.81,10.836,2.1387,58.933
11.922,1010.8,100.14,3.412,22.205,1070,549.82,122.3,11.074,2.0902,61.726
12.449,1011.6,100.14,4.9645,32.899,1100,531.83,156.92,13.754,1.1055,74.334
14.85,1011.7,99.322,4.4174,31.567,1100,535.88,152.3,13.562,0.94676,76.692
17.752,1012,87.74,4.247,31.903,1100,534.72,152.79,13.588,0.89153,77.218
19.014,1012.1,76.897,4.242,32.128,1100,534.22,153.71,13.624,1.5105,78.005
19.837,1012.4,72.522,4.2075,31.743,1100,535.63,152.66,13.534,1.5494,77.391
20.413,1012.7,70.93,4.1431,31.425,1100,536.69,151.99,13.472,0.74477,75.652
20.053,1013,75.755,4.0937,31.679,1100,535.95,152.51,13.51,0.99389,76.716
19.158,1013.3,85.238,4.0934,31.551,1100,536.22,151.98,13.5,1.1139,74.333
18.626,1013.4,85.828,4.1043,31.721,1099.9,535.58,152.42,13.486,1.2496,74.641
18.421,1013.9,85.803,4.0891,31.774,1099.9,535.56,152.74,13.477,1.2518,74.133
18.445,1014.5,81.013,4.0897,31.911,1100,535.02,153.29,13.564,1.17,73.615
18.11,1015.3,76.104,4.0468,31.856,1099.7,535.12,153.78,13.542,1.0779,74.342
17.23,1015.8,79.181,3.9851,31.312,1099.9,536.6,152.18,13.467,1.1557,77.688
16.781,1016.4,81.416,3.9953,31.419,1100,536.2,152.6,13.517,1.1354,78.314
16.548,1016.5,80.722,3.3171,25.969,1091.4,549.41,136.95,12.245,1.1984,68.659
16.364,1016.6,80.064,3.9748,31.38,1099.8,536.39,152.41,13.497,1.274,76.489
16.016,1016.8,79.751,3.7761,29.802,1100,541.54,149.35,13.142,0.93873,77.777
15.516,1017.2,80.971,3.1553,24.849,1085.6,549.61,132.82,11.965,1.3453,63.673
14.777,1017.2,81.841,3.1207,24.608,1085,549.84,132.21,11.809,1.1999,64.085
14.247,1017.3,83.522,3.1248,24.552,1085.3,549.71,132.63,11.749,1.2615,64.03
13.894,1017.5,83.419,3.1484,24.563,1085.1,549.82,132.51,11.838,1.3059,64.206
13.526,1017.7,84.062,3.1716,24.788,1086.3,549.97,133.7,11.939,1.263,64.082
13.299,1017.9,84.252,3.1328,24.605,1085.4,549.82,132.95,11.81,1.1801,64.156
13.557,1018.5,82.782,3.1724,24.847,1086.8,549.66,133.65,11.827,0.97386,63.904
14.285,1019,80.631,3.4736,27.236,1090.7,544.13,139.94,12.483,0.86565,67.335
16.043,1019.4,81.125,4.1607,32.486,1100.1,532.8,154.17,13.724,1.2289,74.004
18.186,1019.6,73.734,4.2315,32.743,1099.8,531.84,154.66,13.81,1.2287,70.693
19.662,1019.3,70.925,4.154,31.955,1099.9,534.51,152.88,13.623,1.18,70.421
20.961,1019.1,62.691,4.1379,31.607,1100.1,535.69,151.95,13.559,0.86632,70.402
21.803,1019.1,54.988,4.1296,31.729,1099.9,535.41,152.42,13.545,1.1634,73.215
22.026,1019.2,57.158,4.0679,31.372,1100,536.39,152.04,13.507,1.2819,73.203
21.092,1019.1,66.592,4.0397,31.324,1099.9,535.91,152.1,13.491,1.3478,72.283
19.788,1019.2,72.918,3.9755,31.033,1100,536.57,152.1,13.454,1.083,71.893
18.418,1019.4,83.123,4.0279,31.569,1100.1,534.56,153.79,13.593,0.72544,70.024
17.124,1019.6,88.125,3.9935,31.321,1100,535.43,153.21,13.536,1.1387,70.771
16.933,1019.9,88.366,4.0937,32.133,1100.2,532.76,155,13.765,1.14,69.582
16.756,1020.3,89.33,4.1267,32.135,1100,532.62,155.03,13.779,1.1892,70.155
16.52,1020.4,90.259,4.0502,31.47,1100.1,534.83,153.71,13.623,1.1303,69.732
16.299,1020.7,90.909,4.0019,31.063,1098.9,535.85,151.85,13.426,1.1601,71.508
16.314,1020.7,91.736,3.2476,25.006,1087.9,549.91,133.37,12.032,1.0994,59.941
16.435,1020.5,91.121,3.2004,24.762,1086.4,549.95,132.25,11.919,1.1381,59.481
16.112,1020.4,90.268,3.2802,25.405,1090.4,549.98,135.55,12.122,1.1234,61.966
15.881,1020.1,90.935,3.2765,25.262,1089.3,550.01,134.62,12.115,1.1283,61.248
15.844,1020,92.752,3.21,24.831,1086.8,549.97,132.65,11.971,1.1223,59.669
15.936,1019.9,93.028,3.2084,24.621,1086.1,549.89,132.05,11.967,1.015,59.327
15.828,1020,90.866,3.2248,24.822,1087.3,549.78,133.16,11.887,1.0752,60.396
15.722,1020.1,89.701,3.2345,25.005,1088.2,549.68,133.86,11.928,1.1378,61.761
15.69,1020.2,89.589,3.2987,25.451,1090.6,549.57,135.75,12.154,1.1187,64.242
15.791,1020.2,90.056,3.821,29.574,1096,539.34,146.82,13.061,1.0656,68.923
15.918,1020.2,88.469,4.1007,31.844,1100,534.03,153.72,13.625,1.0995,74.026
16.053,1019.9,85.587,4.0949,31.844,1100,534.15,153.74,13.602,1.1427,75.117
16.189,1019.3,80.516,4.1182,32.073,1100.2,533.42,154.99,13.628,0.73843,71.239
16.312,1018.7,79.425,4.1582,32.339,1100.1,532.36,155.86,13.758,0.69867,70.756
16.42,1018.3,78.835,4.0654,31.663,1100,534.55,154.5,13.626,1.1203,71.354
16.36,1018.4,77.296,4.1607,32.409,1099.9,532.07,156.34,13.789,1.2723,71.976
16.125,1018.5,76.31,4.0994,31.909,1100,533.79,155.06,13.694,1.0565,73.735
15.884,1018.5,78.455,4.0825,31.816,1100,534.03,154.06,13.686,1.1792,77.136
15.633,1018.5,81.089,4.0899,31.868,1100,534.04,154.26,13.596,1.4718,78.066
15.453,1018.5,83.169,4.0802,31.911,1099.9,533.99,154.36,13.652,1.4261,76.137
15.437,1018.3,82.931,4.1147,32.231,1099.9,533.04,154.9,13.671,1.1733,75.12
15.404,1017.9,82.073,4.0643,31.731,1099.8,534.18,154.16,13.621,1.0797,76.578
15.344,1017.6,80.652,3.5892,27.836,1093,542.87,142.82,12.679,1.0403,70.049
15.303,1017.4,80.252,3.2169,24.813,1087.5,550.19,133.86,11.944,0.87915,63.042
15.244,1017.1,82.617,3.1927,24.716,1086.7,550.12,133.21,11.951,0.80263,62.249
15.242,1016.9,83.785,3.1943,24.747,1086.9,550.01,133.31,11.977,0.82383,62.533
15.337,1016.8,85.695,3.2343,24.947,1087.4,549.94,133.61,11.971,1.0061,62.707
15.432,1016.6,86.522,3.2332,24.956,1087.2,550.04,133.42,11.997,1.1203,62.259
15.472,1016.3,86.301,3.1362,24.055,1082.2,549.91,129.6,11.769,1.2118,59.41
15.419,1016,85.924,3.1246,23.855,1081.3,549.8,128.94,11.729,1.2166,59.286
15.375,1015.9,86.117,3.1355,24.039,1082,549.68,129.61,11.64,1.1342,59.219
15.344,1015.9,83.022,2.9998,22.941,1075.9,549.57,124.99,11.344,1.226,59.233
15.335,1016.1,81.479,3.1595,24.304,1083.5,549.46,130.83,11.726,1.1316,61.417
15.378,1016.2,83.735,3.7261,28.703,1095.2,541.94,144.92,12.873,1.2872,73.523
15.435,1016.1,79.945,4.1614,32.152,1099.9,533.29,154.54,13.681,1.3179,78.941
15.493,1015.8,80.199,4.102,31.551,1099.8,534.99,153.5,13.576,1.2053,76.976
15.55,1015.6,80.83,4.1681,32.221,1099.8,532.82,155.09,13.694,0.96108,76.457
15.638,1015.3,80.53,4.1584,32.107,1100,533.26,154.81,13.665,0.72826,76.802
15.674,1015,81.385,4.1309,32.004,1100,533.76,154.39,13.679,1.0267,78.097
15.498,1014.8,79.436,4.0918,31.664,1100.1,534.74,153.98,13.582,1.3288,80.541
15.355,1014.8,79.042,4.149,31.915,1100,533.78,154.67,13.667,1.3255,81.17
15.227,1014.9,78.827,4.1604,32.167,1100,532.97,155.18,13.659,1.193,79.994
15.018,1014.9,79.506,4.1434,32.174,1099.9,532.97,155.36,13.704,1.2035,78.571
14.902,1014.9,82.122,4.1077,31.908,1100.1,533.75,154.87,13.627,1.2766,78.022
14.777,1015.1,84.654,4.0863,31.813,1100.2,533.99,154.8,13.646,1.1409,76.847
14.78,1015.1,85.914,3.945,30.606,1098.1,536.9,151.14,13.317,1.1613,76.554
14.652,1015.1,88.687,3.243,24.874,1087.5,550.1,134.16,12.019,1.1242,62.961
14.772,1015,85.731,3.2458,24.882,1087.4,550.07,133.95,11.991,1.0288,63.42
14.856,1015.1,87.71,3.2481,24.918,1087.4,549.85,133.91,12.011,0.72531,62.439
14.898,1014.7,88.712,3.2166,24.66,1085.9,549.91,132.66,11.926,0.71696,61.718
14.958,1014.1,89.807,3.0698,23.462,1079.1,549.97,127.5,11.616,0.97748,59.555
15.017,1013.9,91.341,3.2688,24.875,1087.2,550,133.64,11.988,0.74069,62.261
15.161,1013.8,90.261,3.0993,23.597,1079.8,550.05,128.03,11.66,1.1045,59.452
15.172,1014.2,89.404,3.2362,24.674,1085.9,550.05,132.63,11.911,0.9387,61.311
14.964,1014.7,89.633,3.2412,24.793,1086.8,549.71,133.33,11.857,0.82531,62.689
14.283,1015.1,92.221,2.5373,19.209,1053.5,549.96,109.27,10.356,2.9833,61.074
14.021,1015.8,89.325,2.4573,18.695,1050.3,549.6,106.86,10.148,3.3441,60.525
14.115,1016.1,88.61,3.7893,29.338,1093.2,538.59,145.96,12.91,1.227,73.982
14.748,1016.5,88.905,4.1871,32.379,1099.9,532.26,155.32,13.775,1.9047,74.479
15.399,1016.7,86.924,4.265,32.931,1099.8,530.56,156.06,13.79,0.8893,78.53
15.91,1016.5,86.512,4.2105,32.413,1099.9,532.18,154.97,13.745,1.0753,76.74
16.093,1016.7,87.587,4.1041,31.328,1100,535.62,152.96,13.585,0.69589,74.662
16.351,1016.8,85.392,4.0827,31.329,1100,535.8,152.52,13.527,0.81521,79.851
16.794,1017,81.035,4.1138,31.265,1099.9,535.76,152.44,13.519,0.86583,80.929
16.625,1017.5,81.743,4.1777,31.985,1100,533.35,154.88,13.693,1.4081,75.649
16.06,1018,83.332,4.1903,32.188,1099.9,532.64,156.17,13.732,1.5498,72.9
15.399,1018.5,87.847,4.1977,32.381,1099.9,532.1,156.68,13.786,1.2207,71.41
15.128,1019.1,86.825,4.0738,31.459,1099.5,534.78,154.43,13.541,1.2274,72.402
14.967,1019.8,86.118,3.2289,24.734,1087.2,550.03,133.53,11.887,1.1133,63.172
14.826,1020.2,84.866,3.2274,24.762,1087.3,549.96,133.59,11.922,1.5364,65.337
14.835,1020.7,85.731,3.2291,24.827,1087.7,549.89,133.85,11.969,1.4651,65.087
14.587,1021.1,88.05,3.2098,24.703,1087.2,549.83,133.59,11.924,1.5195,64.667
14.46,1021,89.041,3.2268,24.788,1087.8,549.77,133.91,11.913,1.272,64.446
14.397,1021,87.103,3.1783,24.395,1085.5,549.7,132.2,11.906,1.2242,64.226
14.42,1021.1,84.722,2.7404,20.839,1064.4,550.1,116.48,10.864,2.1174,61.942
14.366,1021.2,82.674,2.8553,21.932,1070.5,549.9,120.9,11.116,2.0003,63.506
14.306,1021,82.078,2.7894,21.34,1067.2,549.99,118.43,10.987,2.0255,62.338
14.188,1021.2,81.271,2.8969,22.277,1072.8,549.64,122.69,11.29,1.731,64.186
14.178,1021.5,80.576,3.0506,23.524,1080.4,549.63,128.47,11.64,1.5593,64.146
14.188,1021.8,80.052,2.4376,18.454,1033.5,539.17,101.62,10.185,11.218,109.78
14.206,1022.2,79.58,3.2158,24.882,1088,549.76,134.52,11.911,1.8299,69.351
14.318,1022.1,77.132,3.2635,25.226,1090.1,549.59,135.64,12.012,1.5307,68.283
14.617,1022.1,74.757,3.6446,28.226,1092.7,541.19,143.04,12.796,1.4302,70.086
14.875,1021.9,71.575,4.1457,32.226,1100,532.23,155.1,13.775,1.4691,75.25
15.133,1021.7,70.221,4.14,32.22,1100,532.34,155.21,13.727,2.142,81.437
15.193,1021.6,70.779,4.1134,32.015,1100,532.98,155.01,13.733,2.1371,82.093
14.787,1021.6,69.962,4.1506,32.309,1100.1,531.86,155.94,13.777,2.2929,81.711
14.363,1021.5,69.111,4.1462,32.378,1100,531.65,156.27,13.858,1.9869,83.671
14.02,1021.3,69.422,3.5954,28.021,1091.4,541.1,143.24,12.776,1.2996,72.323
13.65,1021.5,71.15,3.1535,24.565,1087,550.04,134.05,11.874,1.236,66.359
13.249,1021.6,73.706,3.1401,24.343,1085.8,550.02,133.12,11.817,1.4102,66.757
12.748,1021.7,76.026,3.1547,24.291,1085.6,550.01,133.08,11.92,1.3909,66.903
12.155,1021.7,77.32,3.1101,24.225,1085.4,549.99,133.05,11.92,1.2931,66.739
11.715,1021.7,78.176,3.1212,24.139,1085.1,549.91,132.91,11.91,1.4087,67.264
11.33,1021.7,79.231,3.1289,24.402,1086.5,550.16,134.29,11.897,1.5492,67.358
11.075,1021.5,81.773,2.864,21.98,1071.9,549.98,123.14,11.279,1.7541,64.711
10.816,1021.2,82.61,3.0871,23.989,1084.2,549.72,132.69,11.876,1.1704,66.774
10.189,1021,84.318,2.5266,18.881,1047.4,545.85,108.87,10.464,4.7364,74.56
9.7515,1021,85.604,2.5152,18.925,1052.4,548.83,110.34,10.446,3.5817,69.664
9.4845,1020.8,85.906,2.5979,19.679,1058.9,549.99,113.99,10.679,3.15,64.446
9.2309,1020.9,85.625,2.4946,18.942,1051.9,548.45,110.41,10.448,4.2328,70.048
8.7771,1020.8,87.23,2.9238,22.609,1074.8,548.62,127.02,11.36,2.2916,72.327
8.4599,1020.9,90.638,2.4455,18.745,1026.1,532.11,104.26,10.299,16.161,115.46
8.5807,1021.1,93.455,2.4398,18.707,1029.5,534.59,104.75,10.231,14.691,111.05
9.6849,1021.2,93.241,2.4306,18.563,1033.8,538.33,104.4,10.216,12.18,106.31
11.422,1021.1,88.814,3.1811,24.564,1086.4,549.67,133.77,11.81,1.3679,70.359
13.117,1020.8,77.862,3.2518,24.868,1087.6,549.59,133.85,11.911,1.1765,69.435
14.143,1020.4,72.005,3.2791,24.956,1088,549.7,134.07,11.914,1.1854,67.773
14.846,1020.1,72.25,3.2816,25.096,1088.8,550.09,134.66,11.919,1.2334,67.855
15.329,1019.7,69.796,3.2791,25.285,1089.4,550.31,135,12.012,1.257,69.073
15.318,1019.2,68.857,3.266,24.86,1086.8,549.82,133.01,11.956,1.2345,65.996
15.055,1019.1,71.487,3.0163,22.992,1076.5,549.71,125.37,11.391,1.6198,65.639
14.603,1019.2,72.176,3.2464,24.999,1088.3,549.97,134.72,11.95,1.3708,67.515
13.865,1019.3,74.811,3.2042,24.87,1088.1,549.97,134.82,11.925,1.1501,65.472
12.778,1019.5,77.724,3.1383,24.597,1086.6,549.9,134.08,11.84,1.1289,65.776
11.623,1019.6,82.823,3.158,24.561,1086.2,549.83,134.24,11.928,1.0893,65.68
10.849,1019.6,86.468,3.1776,24.53,1086.4,549.76,134.52,12.004,1.1706,67.836
10.314,1019.7,88.966,3.1479,24.484,1086,549.69,134.42,11.957,1.2482,67.845
10.157,1019.6,91.288,3.1637,24.403,1085.4,549.62,133.85,11.856,1.2648,67.861
10.097,1019.6,92.704,3.1007,24.032,1083.3,549.55,132.21,11.778,1.2176,65.658
9.9414,1019.5,92.711,2.9802,22.903,1077.2,549.93,127.68,11.524,1.5413,65.655
9.7047,1019.6,93.422,2.7207,20.727,1064.3,550.31,117.86,10.857,2.4333,61.909
9.4587,1019.6,93.722,2.5413,18.886,1049.7,547.53,109.5,10.45,4.1255,71.293
9.2153,1019.5,94.948,2.5426,18.844,1046,545.51,108.32,10.417,5.9792,79.432
9.1983,1019.5,95.959,2.5396,18.843,1050.6,548.42,109.41,10.331,3.8902,70.343
9.5197,1019.5,96.797,2.5633,18.987,1052.3,549.38,109.8,10.282,3.3275,67.109
9.5286,1019.6,95.84,2.5442,18.933,1051.5,548.8,109.62,10.258,3.873,69.368
9.5161,1020,96.613,2.7135,20.34,1059.2,548.73,115.48,10.759,3.9261,70.692
10.025,1020.4,97.672,4.2061,32.71,1098.7,530.48,157.97,13.797,0.99619,72.091
11.597,1020.6,98.978,4.2343,32.617,1100.1,531.4,157.28,13.905,1.4992,73.716
13.943,1020.5,88.183,4.245,32.522,1100,531.68,155.79,13.798,1.2093,77.056
15.219,1019.9,78.512,4.2167,32.254,1100,532.51,154.94,13.765,1.2889,77.136
15.91,1019.2,73.55,4.253,32.449,1100,531.89,155.05,13.746,1.2087,78.677
16.244,1019.2,71.597,4.1983,32.047,1099.9,533.26,154.14,13.642,1.296,79.207
16.29,1019.3,70.089,4.2041,32.181,1100.1,532.85,154.31,13.719,1.2694,78.515
16.158,1019.3,67.668,4.3117,33.377,1100,529.15,158.68,13.947,1.2185,72.393
15.599,1019.5,69.585,4.2267,32.72,1100,530.82,156.99,13.868,1.389,76.279
14.597,1019.7,78.296,4.168,32.322,1100.1,531.79,156.63,13.779,1.3404,76.767
13.519,1020.1,85.565,4.127,32.128,1099.8,532.17,156.97,13.762,1.5708,75.355
12.786,1020.3,90.589,3.2223,24.589,1086.7,549.76,134.6,11.924,1.5168,65.441
12.228,1020.3,92.744,3.1911,24.301,1085.3,549.9,133.27,11.937,1.2626,64.886
11.818,1020.4,93.672,3.1874,24.339,1085.3,549.79,133.3,11.885,1.241,65.802
11.752,1020,94.576,3.226,24.689,1086.9,549.7,134.63,11.971,1.1907,66.493
12.174,1019.8,94.889,3.1898,24.421,1085,549.6,132.57,11.85,1.2716,65.466
12.156,1019.7,90.364,3.1797,24.521,1085.8,549.51,133.47,11.869,1.3241,67.416
10.525,1019.6,92.956,2.8306,21.501,1068.3,550.22,120.81,11.051,1.8826,64.592
9.9548,1019.2,94.273,2.9483,22.308,1073.5,550.29,124.83,11.279,1.6825,66.345
9.6461,1018.7,96.14,2.8686,21.586,1068.7,550.25,120.95,11.103,2.0416,64.638
9.7025,1018.6,96.542,2.7838,21.219,1066.3,549.84,119.31,10.97,2.2462,63.755
9.6476,1018.5,98.127,3.23,24.77,1086.7,549.76,135.35,11.907,1.3202,69.711
11.017,1018.5,99.731,3.3053,25.23,1089.3,550.13,136.24,12.031,1.1864,66.705
13.318,1018.5,96.915,3.9063,29.784,1091.3,536.24,146.1,13.071,1.4933,72.079
14.543,1018.3,89.082,4.2495,32.453,1099.9,531.94,155.24,13.778,1.5245,78.054
15.045,1018,86.83,4.1685,31.991,1099.9,533.78,154.12,13.611,1.399,77.903
15.822,1017.5,83.829,4.0968,31.473,1100,535.61,152.78,13.566,1.3604,77.717
16.583,1017,79.424,4.072,31.514,1100,535.75,152.81,13.536,1.4122,76.802
16.67,1016.7,78.693,4.1718,32.277,1099.8,533.19,155.76,13.741,1.4445,73.44
16.714,1016.6,77.117,4.1656,32.145,1100.1,533.78,155.43,13.671,1.5613,74.119
16.678,1016.7,78.675,4.1419,32.298,1100,533.29,155.4,13.688,1.5381,76.549
16.085,1016.7,80.766,4.1157,32.203,1100.2,533.49,155.32,13.738,1.5821,77.991
14.718,1016.7,82.581,4.0932,32.17,1099.8,533.39,156.25,13.692,1.4218,75.781
13.899,1016.6,87.188,3.8867,30.387,1096.7,537.37,150.98,13.277,1.3024,72.306
13.087,1016.4,86.347,3.1811,24.523,1085.2,549.93,133.44,11.894,1.1837,64.3
11.761,1016.1,90.52,3.1894,24.618,1085.5,549.83,134.19,11.852,0.97623,64.164
11.09,1015.9,92.791,3.1739,24.541,1085,549.9,133.76,11.854,1.0775,64.284
10.567,1016,94.609,3.1774,24.391,1084.3,550.03,133.22,11.824,1.0987,64.467
10.175,1015.7,94.74,3.166,24.222,1083.4,550.31,132.74,11.785,1.1708,65.426
9.8619,1015.5,95.672,2.6562,20.085,1059.1,550.09,114.52,10.614,2.4837,63.861
9.5276,1015.3,95.352,3.2263,24.507,1084.9,549.69,134.1,11.901,1.2068,67.569
9.2567,1014.6,96.91,3.2352,24.626,1085.5,549.64,134.41,11.806,1.2984,68.637
9.1219,1014.2,96.949,3.1704,24.326,1083.8,549.6,133.23,11.879,1.3709,68.578
9.1092,1014,98.161,3.2045,24.504,1084.6,549.58,133.9,11.778,1.3056,66.353
9.6262,1013.8,98.303,2.8186,20.969,1063.7,549.96,117.52,10.9,2.275,61.477
10.159,1013.9,97.494,3.2549,24.772,1085.9,549.86,134.64,11.806,1.247,66.902
10.777,1014,98.991,3.2756,24.744,1085.7,549.96,134.08,11.79,1.156,65.206
12.692,1013.9,100.07,3.266,24.732,1085.3,550.09,132.7,11.891,1.1945,63.584
15.138,1013.7,96.836,3.3817,25.478,1089.1,550.12,134.6,12.125,1.3418,68.134
17.365,1013.2,84.968,3.4181,25.584,1089.4,550.05,134.07,11.988,1.1938,69.3
18.6,1012.6,75.688,2.7668,20.444,1059.4,549.97,111.92,10.615,2.3476,60.319
18.88,1012.1,76.466,2.7483,20.579,1060.2,550.26,112.93,10.721,2.7395,61.352
18.137,1011.6,81.878,3.3618,25.614,1089.2,549.92,134.35,12.124,1.4335,69.111
17.586,1011.3,85.275,2.7776,20.875,1061.8,549.72,114.48,10.779,2.2671,59.271
17.555,1011.1,86.323,2.9147,22.258,1069.7,550.04,120.38,11.129,1.7833,60.345
17.772,1011.2,86.582,3.3378,25.696,1089.8,550.09,135.04,12.032,1.2563,67.727
17.746,1011.1,88.488,3.2655,25.131,1086.6,550.05,132.54,11.873,1.22,62.441
17.655,1010.7,85.755,3.3057,25.466,1088.4,550.15,134.23,12.072,1.202,65.01
18.761,1010.4,80.073,3.4199,25.306,1088.3,550.15,133.06,11.939,1.1716,66.908
20.058,1010.3,75.595,3.4258,25.396,1089.5,550.05,134.04,12.091,1.2498,68.307
19.949,1010.1,76.861,3.4504,25.461,1089.7,549.98,134.29,12.125,1.4644,68.132
19.713,1010.3,79.156,3.3632,25.226,1087.8,550.03,132.98,11.968,1.3901,63.778
18.653,1010.5,81.851,3.2431,25.236,1087.6,549.78,133.19,12.033,1.3283,62.152
17.306,1010.5,86.632,2.528,18.929,1051.1,549.78,106.8,10.29,2.9922,55.617
16.649,1010.2,90.444,3.2538,25.329,1088,550.06,134.33,11.99,1.2063,62.725
16.197,1009.5,91.861,3.2848,25.149,1086.8,549.98,133.46,11.993,1.2831,62.482
15.412,1009.1,90.761,3.241,24.743,1085,549.84,132.57,11.937,1.6098,61.993
14.418,1009.1,93.112,3.2557,25.006,1086.1,549.7,133.69,11.874,1.3923,63.209
14.306,1009,94.688,2.6334,20.13,1057.7,549.89,112.53,10.482,2.3548,58.865
13.805,1009.1,92.781,3.0769,23.691,1078.9,549.89,128.54,11.58,1.5527,62.872
15.592,1009.1,98.527,3.4225,25.345,1088.6,549.96,134.31,11.954,1.3489,64.439
18.888,1008.9,89.782,3.4503,25.554,1089.4,550.05,134.3,11.941,1.1342,64.39
19.567,1008.8,84.178,3.4417,25.438,1088.9,549.96,133.77,12.061,1.4436,65.537
19.924,1008.4,79.815,3.4638,25.693,1089.9,549.95,134.22,12.138,1.6569,69.049
20.455,1007.7,78.871,3.4837,25.88,1090.9,549.78,134.96,12.037,1.2134,68.21
20.845,1007.2,77.493,3.4516,25.709,1089.7,549.89,133.97,12.101,1.195,66.474
21.163,1006.8,73.825,3.4594,25.932,1091,550.05,134.8,12.06,1.1786,57.263
20.557,1006.9,75.09,3.4085,25.91,1090.4,550.02,134.91,12.012,1.6112,70.036
19.594,1006.8,80.541,3.3306,25.668,1089,549.99,134.11,12.069,1.7174,66.641
19.077,1007.1,81.553,3.332,25.833,1089.9,549.96,135.01,12.027,1.6372,69.022
18.639,1007.4,83.385,3.2797,25.544,1088.3,549.94,134.03,11.916,1.5931,65.475
18.152,1007.3,83.808,3.2451,25.343,1087.4,550.06,133.51,11.908,1.4562,63.777
17.274,1007.1,84.085,3.2657,25.226,1086.7,550,133.35,11.998,1.2353,63.723
17.104,1007,88.146,3.2892,25.473,1088.2,550.03,134.34,12.039,1.701,65.311
17.031,1006.7,89.098,3.2886,25.358,1087.3,550.08,133.63,11.881,1.7734,64.747
17.946,1006.4,83.515,3.3089,25.005,1086,549.88,131.9,11.911,1.6347,65.117
18.761,1006.4,78.186,2.7774,20.555,1060.6,549.92,113.13,10.717,2.2781,60.504
18.991,1006.6,79.774,2.4753,18.104,1044.5,549.27,101.48,10.047,4.5692,62.535
18.744,1006.8,82.743,3.3427,25.195,1087.3,550.05,132.97,12.015,1.5674,68.137
18.133,1006.5,90.121,3.3847,25.451,1088.7,549.96,134.27,12.016,1.2537,65.941
17.423,1006.2,93.676,3.3434,25.191,1087.1,549.99,133.08,11.861,1.2703,63.199
17.606,1006,93.138,3.3961,25.205,1087.6,549.94,133.46,11.868,1.2451,64.004
17.709,1005.9,93.408,2.7642,20.129,1058.3,549.98,111.66,10.491,2.7222,54.406
17.616,1005.9,93.803,2.7599,20.1,1057.9,550.31,111.59,10.478,3.1179,56.334
17.554,1005.6,95.043,3.4001,25.461,1088.6,550.03,134.42,11.902,1.7848,67.037
17.742,1005.2,95.253,3.3408,25.506,1088.6,549.97,134.22,11.951,1.4624,65.658
18.167,1004.8,92.368,3.3674,25.666,1089,549.94,134.6,11.952,1.2213,65.325
18.525,1004.5,88.463,3.3357,25.59,1088.6,549.97,134.14,11.926,1.428,66.482
18.536,1004.2,87.812,3.3304,25.331,1086.7,549.99,132.77,11.953,1.545,64.584
18.462,1004.1,89.751,3.3183,25.242,1086.4,550.02,132.58,11.991,1.6913,64.238
18.089,1004,90.478,2.9292,22.219,1068.9,550.04,119.53,11.13,1.9254,57.918
17.734,1004.3,92.438,2.9135,22.095,1068.2,550.07,119.29,11.072,1.8837,56.597
17.685,1004.7,92.109,3.3294,25.196,1086.5,549.99,132.95,11.85,1.5945,63.885
17.171,1005.1,95.562,3.3503,25.588,1088.6,550.04,134.85,11.933,1.6393,65.554
16.449,1005.8,98.855,3.4028,25.141,1086.4,550.05,133.16,11.915,1.4438,62.452
16.456,1006,99.657,3.3717,25.113,1086.4,550.05,132.98,11.914,1.5279,63.116
16.601,1006.3,98.361,3.0493,22.537,1072,550.06,122.16,11.275,1.7826,57.361
16.54,1006.5,97.824,2.8549,21.097,1063.5,550.06,115.91,10.822,2.2099,56.583
15.721,1006.5,99.292,3.4083,25.198,1087.4,550.07,134.32,11.976,1.3843,64.717
14.868,1006.9,100.11,3.4616,24.731,1084.7,550.03,132.17,11.866,1.4584,62.293
14.77,1007.2,100.13,3.4656,24.812,1085.5,549.97,132.92,11.933,1.1908,61.126
14.893,1007.5,100.12,3.3754,24.682,1084.4,550.24,131.85,11.873,1.2235,62.22
15.026,1007.8,98.575,3.1755,23.523,1077.6,550.38,126.91,11.506,1.5527,61.866
14.654,1008,96.467,3.1689,23.823,1079.5,550.3,128.5,11.642,1.4164,61.105
13.819,1008,94.436,3.2238,24.215,1082.3,550.23,131.13,11.729,1.2696,63.523
12.796,1008.2,99.025,3.0563,22.222,1071.5,549.91,122.92,11.247,1.6521,61.008
12.758,1008.7,100.14,2.7074,18.676,1048.2,549.08,106.5,10.169,3.4878,64.485
12.76,1009.1,100.14,2.7996,18.974,1051.2,549.88,108.29,10.241,3.0685,61.389
12.87,1009,100.14,3.5786,24.781,1085,550.22,133.32,11.823,1.5409,65.853
13.204,1008.9,100.13,3.7344,25.443,1088.8,550.41,135.99,11.956,1.0658,65.951
14.231,1008.9,100.12,3.7048,25.394,1088.2,550.36,135.09,11.896,1.026,64.557
15.6,1008.8,100.09,3.5963,25.397,1087.9,550.07,134.28,11.947,1.1673,64.427
16.487,1008.3,98.229,3.3953,25.389,1087.7,549.88,133.73,11.973,1.2122,62.67
16.72,1008,98.134,3.3757,25.383,1087.8,549.81,133.61,12.042,1.2246,63.102
17.044,1007.8,96.15,3.3742,25.408,1087.7,549.79,133.48,12.049,1.2175,63.524
17.275,1007.7,94.335,3.3394,25.523,1088.4,549.93,133.99,12.079,1.4378,65.456
17.203,1007.5,95.362,3.4007,25.707,1089.5,549.95,135.12,12.068,1.4876,66.288
16.979,1007.6,95.835,3.3762,25.398,1087.8,549.95,134.12,11.905,1.571,64.076
16.275,1007.7,95.421,3.3212,24.871,1085,550,132.28,11.811,1.4032,61.725
15.27,1007.6,95.689,3.4101,24.895,1085.4,550.05,132.91,11.856,1.2726,61.541
14.256,1007.5,94.588,3.3575,24.876,1085.3,549.93,133.11,11.863,1.1777,61.715
13.652,1007.4,94.903,3.2415,24.744,1084.5,549.94,132.67,11.867,1.2145,63.629
13.261,1007.3,94.604,3.2579,24.716,1084.6,549.95,132.84,11.795,1.2629,63.412
13.3,1007.1,94.198,3.2465,24.793,1085,549.96,133.07,11.805,1.3509,64.007
13.089,1007,93.495,3.2046,24.608,1083.9,549.74,132.44,11.812,1.3403,62.879
13.107,1006.9,93.698,2.5036,18.54,1038.6,543.6,103.52,10.16,8.8747,87.689
13.001,1007.1,94.479,2.5293,18.504,1039.9,544.72,103.99,10.183,8.1514,82.916
12.829,1007.1,95.328,2.5348,18.426,1042.9,546.71,104.46,10.165,5.5985,74.356
12.673,1007.1,97.222,2.5266,18.418,1040.1,545.4,103.4,10.059,7.5783,82.973
12.966,1007.2,96.721,2.5154,18.361,1037.1,543.76,102.21,9.8754,8.9226,87.192
17.182,1008.1,90.674,2.939,21.502,1064.9,549.54,117.04,10.907,2.2742,64.324
18.223,1008.2,84.501,3.216,23.943,1079.9,549.76,127.09,11.499,1.7288,61.4
18.856,1007.9,82.174,3.0742,22.898,1073.5,549.45,122.29,11.227,2.188,61.2
19.161,1006.7,80.88,2.4973,18.762,1046.8,548.62,104.13,10.151,3.5906,65.233
17.581,1005.4,92.858,3.0204,22.925,1070.1,547.92,122.3,11.26,2.4302,58.817
17.574,1005.3,93.775,3.3333,25.56,1088.5,549.92,134.18,11.927,2.054,72.998
18.36,1005.1,87.472,3.328,25.346,1088.1,550.06,133.42,11.965,1.9487,73.582
19.329,1004.8,77.472,3.4377,25.728,1090.1,550.01,134.6,12.084,1.7792,78.769
19.857,1004.3,73.451,3.3036,24.296,1082.3,549.99,128.53,11.751,1.4076,62.939
20.19,1003.8,70.858,3.4349,25.402,1087.8,549.43,133.72,12.054,1.7219,75.783
20.122,1003.9,72.637,2.6052,18.64,1047.9,550.26,103.42,10.13,3.4299,57.947
18.911,1004.8,83.06,2.6306,18.758,1048.1,550.42,104.45,10.143,3.1401,56.304
16.772,1004.6,95.712,2.5672,18.4,1046.9,549.83,103.63,10.095,3.6323,56.148
16.453,1004.1,98.634,2.6618,19.252,1052.6,550.05,108.14,10.331,2.8478,55.466
17.739,1003.6,87.358,3.4688,25.097,1083.2,548.37,132.7,11.814,3.8137,74.23
17.704,1003.2,81.409,3.401,25.11,1086.8,550.15,133.11,11.993,1.2268,65.414
17.494,1003.7,82.391,3.3798,25.107,1087.1,550.05,133.49,11.944,1.2152,65.508
17.43,1004.1,86.039,3.3588,24.914,1086.2,550.05,132.71,11.831,1.2738,64.297
17.372,1004.1,88.139,3.341,24.968,1086.2,550.06,132.77,11.82,1.4948,64.201
17.413,1003.7,90.046,3.2632,24.263,1082.3,550.08,129.72,11.717,1.4254,59.609
17.648,1003.6,90.667,3.3933,25.49,1088.6,550.04,134.72,11.952,1.5782,65.993
17.568,1003.7,91.027,3.3841,25.54,1088.8,550,134.75,11.932,1.4788,67.347
17.19,1003.9,91.866,3.3046,24.939,1085.3,549.72,132.25,11.774,1.3197,62.993
16.687,1004.2,94.874,4.1617,32.059,1098,534.2,152.5,13.501,1.3802,77.994
16.189,1004.5,96.605,4.1703,32.029,1100,535.35,153.65,13.576,1.3961,79.507
15.891,1004.9,96.752,3.5611,27.336,1092.7,546.64,140.94,12.422,1.5816,71.789
15.599,1005,95.879,3.3281,24.975,1085.6,549.98,132.99,11.83,1.2746,63.1
15.277,1005,96.66,3.3298,25.074,1086.1,550.04,133.49,11.858,1.3124,62.624
14.69,1005.2,97.013,3.3603,25.174,1086.5,550.02,134.2,11.966,1.5393,65.84
14.297,1005.3,98.212,3.4109,25.399,1087.9,549.95,135.34,11.93,1.3527,66.846
14.249,1004.9,98.851,3.3538,24.914,1085.3,549.76,133.17,11.901,1.4493,63.761
14.445,1004.6,98.979,2.6134,18.575,1045.3,548.15,104.63,10.166,4.8933,69.588
14.746,1005,99.045,2.5627,18.517,1047.4,549.44,105.27,10.052,3.4922,59.568
14.904,1004.9,97.417,2.4697,18.162,1044.2,548.8,103.27,9.9759,4.9384,68.448
14.126,1005,99.267,2.4951,18.462,1047.5,549.81,105.3,10.132,3.7254,61.59
13.686,1005.1,100.13,2.4701,18.343,1046.9,549.75,104.76,10.079,4.0324,64.309
12.763,1006.2,98.44,2.779,21.109,1063.1,549.24,117.5,10.83,2.6849,66.878
12.777,1006.6,98.23,3.7882,29.143,1089.8,538.27,144.92,12.878,4.0441,72.364
13.303,1006.7,98.293,4.1298,31.785,1100,535.17,154.61,13.617,1.5662,79.153
13.869,1006.7,97.345,4.091,31.496,1100.1,535.95,153.93,13.514,1.5978,80.995
14.244,1006.2,96.067,4.1381,31.769,1100,535.44,154.31,13.517,1.4638,81.409
14.698,1005.8,95.256,3.3094,25.158,1085,548.69,133.68,11.939,1.2587,66.062
15.005,1005.7,94.439,3.2737,25.04,1086.3,549.73,133.58,11.944,1.5513,65.745
15.176,1005.8,93.25,4.3821,33.731,1099.2,529.59,156.89,13.876,1.5755,83.413
14.902,1006.1,94.565,4.1389,31.952,1099.9,535.1,154.43,13.501,1.2952,80.93
14.334,1006.3,97.549,4.1297,31.85,1100.1,535.37,154.64,13.51,1.4525,78.553
13.888,1006.6,99.933,4.1902,32.008,1100.3,534.4,155.52,13.615,1.5683,77.861
13.614,1006.9,100.13,4.1926,32.025,1100,534.34,155.61,13.674,1.3046,77.024
13.492,1007.2,100.13,4.2303,31.779,1099.8,535.5,154.81,13.519,1.2168,75.974
13.466,1007.5,100.13,4.2388,31.782,1099.3,534.94,154.7,13.545,1.283,78.44
13.454,1008,100.13,3.289,24.582,1085.1,550,133.17,11.887,1.3437,62.673
13.368,1008.3,100.03,3.2804,24.72,1085.9,549.95,133.74,11.928,1.4039,64.315
13.091,1008.3,99.661,3.2658,24.56,1085,549.88,133.21,11.858,1.3057,64.535
12.838,1008.4,99.493,2.9478,22.214,1071.8,549.95,123.06,11.196,1.9109,63.339
12.566,1008.9,99.643,2.7352,20.308,1059.8,549.67,114.47,10.678,2.9297,61.866
12.192,1009.1,99.423,2.5607,19.045,1052.6,550.15,109.44,10.315,3.3709,62.076
11.697,1009.4,99.244,2.5371,18.387,1042,545.86,104.73,10.128,7.403,82.462
11.616,1009.8,100.14,2.5231,18.697,1049.7,549.51,107.43,10.082,3.8373,63.027
11.688,1010.8,100.14,3.2728,24.809,1082.7,547.95,133.99,11.767,3.4936,71.181
12.515,1011.4,100.15,3.3416,25.181,1087.5,549.95,134.75,11.893,1.1817,63.235
14.18,1012,100.14,3.3841,25.284,1088,549.94,134.46,11.878,1.2432,62.269
15.298,1012.5,97.628,3.4599,25.996,1089.6,548.26,136.25,12.097,1.2611,65.59
15.876,1012.5,92.902,4.1257,31.438,1100,536.27,152.12,13.475,1.6345,79.312
16.249,1012.6,91.053,4.0863,31.174,1100,537.16,151.54,13.481,1.5635,78.369
16.385,1013,95.156,4.1047,31.385,1099.9,536.54,152.09,13.505,1.8774,75.839
16.065,1013.4,94.945,4.1069,31.4,1100,536.45,152.35,13.445,1.7592,76.506
15.909,1014,97.447,4.1897,32.03,1100,534.45,153.71,13.58,1.6681,75.142
15.612,1014.3,96.639,4.1901,32.033,1099.8,534.14,154.12,13.578,1.6923,76.631
15.48,1014.8,96.134,4.2007,32.331,1100.2,533.26,155.17,13.65,1.7352,75.53
14.664,1015.6,90.713,4.0786,31.526,1100,535.05,154.61,13.587,1.6506,75.848
12.99,1016.3,90.749,3.6206,28.098,1093.6,542.31,145.35,12.836,1.2369,70.251
11.546,1016.9,98.86,3.1624,24.29,1085.2,550.27,133.53,11.927,1.595,64.446
11.833,1017.7,98.321,3.2274,24.443,1086.4,550.09,134.25,11.966,1.2787,64.965
12.148,1018.6,94.721,3.1748,24.501,1086.4,550,133.84,11.953,1.2724,64.79
11.477,1019.5,91.369,3.1548,24.577,1086.9,549.97,134.61,11.916,1.389,66.707
10.401,1020.3,92.115,3.0896,24.24,1084.9,549.97,133.49,11.896,1.4438,66.756
9.7657,1020.7,94,3.1194,24.315,1085.8,549.95,134.23,11.95,1.3383,66.331
9.5984,1021.2,93.922,3.1529,24.398,1086.8,549.93,134.97,11.956,1.3151,64.774
9.6794,1021.8,93.203,2.8659,22.097,1073.2,550.07,124.44,11.302,1.8469,62.555
9.7779,1022.4,92.521,2.9023,22.234,1074,550.01,125.12,11.337,1.9096,63.498
9.7746,1022.8,91.186,2.923,22.472,1075.7,550.2,126.36,11.307,2.0342,64.091
9.5178,1023.2,90.88,2.5359,19.217,1056.3,549.84,112.4,10.437,3.641,64.814
9.0913,1023.9,91.885,3.1623,24.517,1087.8,549.85,135.99,11.969,1.6618,66.858
8.9076,1024.2,92.474,3.1639,24.483,1087.8,549.67,136,11.906,1.0415,66.725
8.8806,1024.5,91.842,3.0831,23.837,1084.2,549.7,133.18,11.794,1.944,67.42
8.9391,1024.6,91.435,3.1063,23.976,1085.1,550,133.71,11.728,1.0347,64.673
9.0475,1024.2,92.444,3.0849,23.869,1084.4,549.78,133.27,11.73,0.82655,67.528
9.2244,1023.8,90.511,3.1311,24.114,1085.6,549.65,134.01,11.759,0.78469,66.717
9.6818,1023.3,88.827,3.1438,24.215,1085.7,550.37,134.1,11.837,1.4778,68.627
10.002,1022.8,86.845,3.1572,24.487,1086.9,550.25,134.96,11.993,1.3564,70.485
10.067,1022.4,86.371,3.1463,24.505,1086.6,549.57,134.78,11.973,1.7461,69.482
9.9643,1022.3,90.262,3.1609,24.521,1086.4,549.65,134.78,11.866,1.056,66.659
9.8299,1022.1,90.789,3.1527,24.475,1085.8,550.01,134.36,11.881,1.0452,66.695
9.7295,1021.9,91.458,3.1717,24.078,1083.5,549.9,132.61,11.72,1.2884,66.709
9.4708,1021.6,93.197,3.1531,24.313,1084.9,549.91,133.79,11.856,1.2442,67.598
9.3857,1021.4,93.004,3.1605,24.3,1085,550.12,133.73,11.877,1.3705,68.935
8.7907,1021,91.383,3.1476,24.087,1084.5,550.12,133.57,11.798,1.4042,69.293
8.3,1020.6,91.345,3.08,23.716,1082.4,550.45,132.17,11.737,1.5043,68.806
8.1444,1020.1,91.141,2.9195,22.449,1074.6,550.43,126.32,11.347,2.0048,66.231
7.5979,1019.5,91.219,2.8149,21.539,1065.9,547.73,122.08,11.048,3.1307,68.837
6.7439,1018.9,92.499,2.5256,19.153,1039.5,539.74,109.31,10.31,9.1284,86.339
6.6125,1018.6,94.273,2.5402,19.187,1036.8,538.18,108.45,10.334,10.159,86.869
6.422,1018,94.108,2.561,19.061,1024.9,530.78,105.52,10.349,16.883,116.6
6.2393,1017.6,94.29,2.5831,19.158,1041.6,541.23,109.83,10.363,7.034,79.342
5.4685,1017.2,94.636,2.7957,21.59,1068.1,549.48,122.75,11.018,2.7469,72.632
4.9278,1017.3,95.776,2.5821,19.341,1051.3,546.32,112.82,10.413,4.6431,69.477
4.5238,1017.7,99.471,2.9488,21.673,1070.9,549.9,124.5,11.18,2.4038,68.88
5.4878,1018.1,100.19,3.2959,24.207,1085.5,549.99,135.32,11.846,1.0738,66.893
7.4167,1018.1,91.893,3.1514,24.137,1084.9,550.37,134.02,11.779,1.0664,67.431
8.8657,1017.9,79.782,3.0111,23.899,1083.4,549.7,132.59,11.84,1.3039,71.103
9.5791,1017.5,75.935,2.9617,23.534,1081.1,549.66,130.74,11.603,1.4514,71.316
10.059,1017.3,73.922,2.6206,20.357,1062.3,549.66,116.27,10.807,2.3618,65.496
10.448,1017,69.633,2.8163,21.65,1069.5,550.28,121.69,11.165,1.7649,66.333
10.416,1017.1,69.846,2.9483,22.669,1075.8,550.21,126.56,11.364,1.3422,68.541
10.308,1017.4,73.71,3.1667,24.384,1086,550.26,134.63,11.891,1.105,68.796
9.7971,1018,74.69,3.1347,24.224,1085.1,549.88,134.17,11.882,1.3218,69.946
9.4206,1018.5,76.629,3.0967,24.075,1083.7,549.94,133.02,11.76,1.5311,68.664
9.2181,1019.1,74.915,3.1661,24.593,1086.5,549.76,135.22,11.838,1.227,68.957
8.8913,1019.6,74.089,3.1371,24.133,1084.5,549.92,133.74,11.773,1.301,68.977
8.3955,1020.2,75.163,3.1319,24.136,1084.5,549.71,133.93,11.833,1.1835,69.01
7.9497,1020.6,79.012,3.1505,24.304,1085.4,549.94,134.92,11.841,1.1086,68.928
7.6544,1020.9,80.416,3.098,23.99,1083.4,550.03,133.42,11.836,1.3344,68.848
7.0558,1021.1,80.868,3.0428,23.747,1082.4,549.94,132.81,11.792,1.5044,68.653
