AT,AP,AH,AFDP,GTEP,TIT,TAT,TEY,CDP,CO,NOX
5.7347,1021,85.032,2.7684,21.349,1068.5,549.82,122.43,11.06,2.2673,66.264
4.6359,1021.1,89.649,2.7689,21.087,1067.6,549.89,121.75,11.018,2.4267,65.916
4.1173,1021,91.816,2.6319,20.297,1063.1,550.02,118.46,10.763,2.8462,65.538
3.8159,1020.8,92.086,2.5714,19.037,1044.5,542.51,110.27,10.398,7.5526,94.505
4.1468,1020.6,88.589,2.5678,18.89,1048.2,546.2,109.64,10.364,6.5273,104.81
4.3674,1020.9,90.301,2.8796,21.592,1069.1,549.86,121.18,11.076,2.4001,74.541
6.1731,1020.9,91.118,3.3192,24.955,1088.6,549.76,135.08,12.016,0.85563,71.536
8.5258,1021,91.463,3.2366,24.726,1086.9,549.86,134.87,11.88,0.95591,67.831
10.897,1020.3,82.358,3.2328,24.561,1086.1,550,133.46,11.838,1.4387,69.639
12.237,1020,73.798,3.2278,24.513,1085.8,549.94,133,11.812,1.3177,70.45
13.064,1019.8,71.516,3.2703,24.759,1087.2,550.07,133.92,11.924,1.3288,67.977
13.339,1019.7,67.801,3.2683,24.829,1087.2,550,134.02,12.008,1.2748,68.043
13.316,1019.9,69.189,3.2977,25.009,1088.3,550.04,134.89,11.988,1.2207,68.876
13.158,1019.9,70.595,3.2673,24.966,1088.3,550.13,135.03,11.999,1.3286,68.6
12.788,1020.1,71.409,3.2592,25.014,1088.6,550.02,135.28,11.934,1.3384,69.836
11.721,1020.4,74.518,3.1191,24.396,1085.2,550.17,133.44,11.873,1.6986,68.568
10.022,1020.5,80.553,3.1439,24.472,1086.4,550.31,134.98,11.994,1.5798,68.571
8.5545,1020.5,85.925,3.1839,24.367,1086.2,550.25,135.11,11.982,1.3404,68.594
7.8533,1020.3,88.601,3.1697,24.392,1086.1,550.06,135.2,11.953,1.3177,68.548
7.6336,1020.5,88.948,3.1143,24.242,1084.9,550.08,134.44,11.895,1.2723,67.862
7.2891,1020.5,89.029,3.1094,23.916,1083.5,550.02,133.26,11.761,1.2594,69.732
7.2023,1020.3,88.55,3.0789,23.829,1082.7,549.97,132.75,11.736,1.342,69.082
7.261,1020.2,88.948,3.0991,23.838,1082.9,549.93,132.72,11.763,1.3267,70.515
7.813,1020.2,89.395,3.1196,24.107,1084.6,549.62,133.84,11.866,1.214,70.191
8.4435,1020,89.898,3.1027,23.934,1083.3,549.51,132.62,11.738,1.3057,69.555
9.1034,1019.7,87.641,3.1529,24.183,1084.3,549.68,132.91,11.751,1.2837,67.698
9.7553,1019.6,85.784,3.1709,24.439,1085.5,549.8,133.74,11.759,1.3198,67.855
10.361,1019.7,81.951,3.1405,23.894,1082.2,549.75,130.95,11.773,1.3459,67.863
10.854,1019.9,79.556,2.8095,21.44,1065.1,548.17,119.62,11.006,2.725,68.919
10.961,1020.3,82.056,2.5248,19.034,1051.5,548.84,109.18,10.379,3.7182,67.214
11.784,1021,82.664,3.1553,24.105,1082.6,549.82,130.91,11.733,1.8165,68.248
12.872,1021.1,83.953,3.2434,24.982,1088.2,549.91,134.44,11.981,1.0064,65.344
13.917,1020.5,78.834,3.2631,24.973,1087.8,549.71,133.79,11.98,1.093,66.518
14.643,1020.3,72.269,3.3086,24.985,1087.8,549.94,133.64,11.905,1.2596,68.966
15.009,1020.3,69.615,3.3377,25.242,1089.3,550.05,134.48,12.023,1.1532,68.574
15.052,1020,75.877,3.3164,24.943,1087.7,550.13,133.26,12.046,1.3107,65.146
15.06,1020.3,76.639,3.285,24.904,1087.5,550.2,133.19,11.974,1.2978,64.626
14.659,1020.5,82.224,3.2808,24.93,1087.9,550.05,133.77,11.992,1.21,64.443
14.12,1020.1,85.796,3.257,24.892,1087.7,549.98,134.16,11.922,1.2702,64.56
13.591,1020,88.99,3.223,24.538,1085.9,549.99,132.87,11.835,1.2921,61.956
13.546,1019.6,91.055,3.2593,24.732,1086.9,550.03,133.6,11.863,1.2124,61.783
13.714,1019.4,90.727,3.2555,24.886,1087.4,549.95,133.83,11.996,1.0432,61.879
13.883,1019.2,89.465,3.227,24.761,1086.6,549.94,133.43,11.974,1.1243,62.335
13.637,1018.9,89.299,3.2321,24.483,1085.7,550.1,132.73,11.871,1.2122,62.595
13.316,1018.5,91.224,3.186,24.349,1085,550.22,132.33,11.788,1.2134,64.102
13.128,1018.1,92.149,3.2333,24.622,1086.4,550.25,133.44,11.937,1.1788,64.253
13.059,1017.7,91.607,3.2825,24.862,1087.4,550.27,134.16,11.942,1.2039,64.624
13.064,1017.3,91.285,3.2418,24.732,1086.8,550,133.83,11.989,1.3634,64.361
13.038,1017.4,92.407,2.7463,20.843,1063.5,549.85,116.78,10.829,2.6518,62.96
13.121,1016.9,93.455,2.5741,19.266,1054.1,549.76,109.89,10.444,3.1381,61.508
13.069,1016.6,94.583,3.2371,24.622,1086.6,550,133.94,11.864,1.2673,65.181
12.986,1017.5,94.476,3.2479,24.72,1086.9,550.08,133.78,11.87,1.3075,64.229
13.037,1018.2,93.542,3.2391,24.896,1088.1,550.02,134.95,11.939,1.2401,65.02
12.731,1018.2,93.915,3.2562,24.803,1087.7,549.98,134.83,11.908,1.2451,64.225
12.763,1017.3,97.563,3.2938,24.897,1087.7,549.94,134.53,11.969,1.4286,62.148
13.539,1017.6,97.342,3.3191,24.953,1087.6,549.94,134.09,11.923,1.1031,61.941
13.883,1017.8,96.755,3.2858,24.788,1086.6,549.8,133.22,11.909,1.5191,62.244
14.149,1017.8,95.211,3.2963,24.883,1087.6,549.91,134.04,11.969,0.86025,57.704
13.862,1017.7,93.625,3.2578,24.62,1086.6,550.02,133.61,11.942,0.93248,58.701
13.134,1018.1,92.416,3.27,24.757,1087.7,550.13,134.68,12.02,1.0774,60.096
12.163,1018.6,91.428,3.6657,28.165,1092.6,541.22,144.91,12.839,1.5717,66.559
11.109,1019.3,93.925,4.1715,32.307,1100.1,531.41,158.25,13.762,1.7235,71.095
10.569,1020,94.183,4.2317,32.832,1100.1,529.84,159.38,13.952,1.7545,69.869
10.346,1020.7,94.332,4.1405,31.984,1100,532.4,157.72,13.738,1.4614,69.099
10.429,1021.3,94.123,4.1739,32.223,1100.1,531.47,158.07,13.86,1.3308,68.534
10.662,1022.1,92.612,4.1345,31.922,1100,532.22,157.52,13.83,1.3609,68.741
10.906,1022.8,88.434,4.1517,32.096,1100.1,531.73,157.67,13.805,1.312,69.296
10.927,1023.8,82.415,4.0888,31.663,1100.2,532.96,156.86,13.711,1.6662,72.543
10.731,1024.8,81.003,3.6883,28.504,1093.2,539.52,146.91,12.935,1.8059,68.042
10.323,1025.6,82.128,3.1526,24.262,1086.5,550.05,134.45,11.852,1.4876,64.47
10.424,1026,76.578,3.168,24.306,1086.6,550.09,134.2,11.969,1.2669,64.309
10.231,1026.7,77.475,2.9501,22.705,1072.9,547.43,125.88,11.422,3.6129,69.612
9.6016,1026.9,76.869,2.4927,19.092,1040.9,541.23,107.77,10.366,8.1883,79.69
9.0664,1027.5,76.065,2.6553,20.224,1052.9,543.95,114.45,10.797,6.7218,76.312
8.509,1028.3,72.953,3.0864,23.754,1084,550,132.7,11.722,1.635,65.938
7.9318,1028.8,69.354,3.089,23.837,1084.8,550.07,133.4,11.805,1.3411,66.466
7.5933,1029,67.336,3.1371,24.132,1086.5,549.9,134.92,11.888,1.1589,66.07
7.7142,1029.3,69.967,4.0788,31.809,1096.1,530.01,156.48,13.738,1.3249,66.293
8.3249,1029.5,67.872,4.2688,33.106,1100.1,527.48,161.42,14.105,1.061,68.673
8.8611,1029.4,65.901,4.2551,32.865,1100,528.11,160.68,14.069,1.1787,71.303
8.895,1029,64.187,4.2859,33.275,1100.2,527.02,161.78,14.136,1.134,71.262
8.7973,1028.7,65.642,4.3086,33.384,1099.7,526.58,162.03,14.139,1.4114,70.031
8.7526,1028.3,65.086,4.2245,32.735,1100,528.77,160.73,14.039,1.5234,70.216
8.6809,1027.9,65.686,4.2988,33.455,1100.1,526.48,162.25,14.142,1.8206,71.114
8.6076,1027.3,70.697,4.2827,33.321,1099.9,526.94,162.12,14.108,1.549,71.233
8.5591,1027.1,73.336,4.2593,33.087,1099.8,527.78,161.43,14.039,1.4743,71.02
8.627,1027.1,69.871,4.2859,33.19,1100,527.6,161.64,14.118,1.453,71.729
8.5815,1027,68.973,4.2717,33.229,1099.9,527.42,161.74,14.081,1.4183,70.261
8.565,1026.8,68.918,4.2662,33.154,1100.1,527.72,161.64,14.111,1.3281,69.548
8.7053,1026.5,70.873,4.2512,33.01,1100,528.19,160.98,14.035,1.3376,69.611
8.8479,1026.3,72.366,4.2578,33.021,1099.9,528.11,161.08,14.077,1.263,69.098
8.8781,1025.8,69.895,3.7174,28.635,1092.6,538.58,147.98,13.03,1.3581,68.892
8.9896,1025.3,69.083,3.1949,24.281,1086.7,550.02,134.96,11.938,1.1677,66.699
8.9487,1024.7,70.181,3.1308,23.784,1083.8,550.19,132.57,11.775,1.3847,66.694
8.8623,1024.3,74.072,3.1683,23.922,1084.3,550.34,133.06,11.879,1.4145,65.598
8.9366,1023.8,71.653,3.011,22.67,1072.4,547.4,126.41,11.398,3.562,71.618
8.9857,1023.2,72.997,2.5515,18.985,1047.8,545.53,109.75,10.349,4.7898,68.64
9.024,1022.7,72.673,2.5539,18.863,1044.8,543.98,108.67,10.336,5.7065,71.086
9.0095,1022.1,71.788,2.5368,18.899,1050.2,547.4,109.93,10.325,4.1809,66.575
8.8953,1021.8,72.925,2.5337,18.939,1050.8,547.77,110,10.278,4.5465,68.537
9.0846,1021.7,74.219,2.5945,19.25,1054.1,548.64,111.67,10.385,4.2269,67.564
9.3292,1021.7,72.367,4.1348,31.957,1096.7,530.87,156.1,13.69,4.0465,69.877
9.7444,1021.7,72.334,4.2954,32.79,1100.1,529.49,159.71,13.99,1.3822,72.448
10.063,1021.3,71.897,4.2769,32.929,1100,529.14,159.8,13.978,1.4001,72.698
10.169,1020.7,72.396,4.1254,31.638,1099.9,533.22,157.23,13.765,1.3706,73.32
10.202,1019.8,71.249,4.1703,32.116,1100.1,531.87,158.33,13.758,1.4282,67.532
10.306,1019.3,71.756,4.2682,32.783,1099.9,529.67,159.82,13.902,2.2273,79.301
10.254,1018.8,73.327,4.2632,32.708,1099.9,530.1,159.8,13.933,2.1239,80.603
10.145,1018.5,72.918,4.3551,33.767,1100,526.71,162.02,14.164,2.3208,80.759
10.017,1018.2,73.938,4.2966,33.26,1099.9,528.39,161.12,14.029,2.2618,79.06
10.037,1018.3,75.194,4.3316,33.574,1099.9,527.65,161.5,14.122,2.3439,79.582
10.011,1018.4,74.17,4.1663,32.228,1099.8,531.77,158.71,13.769,2.1458,78.388
9.981,1018.4,73.91,3.6552,27.983,1091,541.14,145.09,12.761,2.5483,76.906
10.012,1018.4,73.281,3.0844,23.469,1081,550.22,130.76,11.695,2.5133,75.478
10.038,1018.1,74.814,3.12,23.629,1082.2,549.9,131.54,11.674,1.9305,72.251
10.103,1017.8,75.775,3.1928,24.251,1086,549.9,134.29,11.941,1.3438,63.54
10.098,1017.4,77.01,3.2033,24.324,1085.9,549.94,134.36,11.848,1.2688,64.219
9.9809,1016.9,78.276,3.1689,24.243,1085.5,549.98,134,11.858,1.4122,64.467
9.8879,1016.5,79.349,3.1824,24.284,1085.7,549.94,134.2,11.944,1.302,64.426
9.9058,1016.4,79.548,3.2395,24.759,1088.3,549.86,136.3,11.958,1.0419,64.704
9.8145,1015.9,80.66,3.1969,24.733,1087.9,549.86,136.2,11.97,1.3117,65.457
9.5929,1015.7,81.936,3.2264,24.598,1087.3,549.86,135.7,12.022,1.3368,66.253
9.3865,1015.5,82.201,3.1869,24.653,1087.3,550.1,135.78,11.852,1.3165,64.427
8.4473,1015.8,82.742,3.1365,24.341,1086,550.14,135.35,11.807,1.458,65.261
7.3255,1015.9,84.379,3.1677,24.537,1087.4,550.13,136.75,11.887,1.3948,65.16
7.1407,1016.1,85.78,3.5567,27.795,1091.1,541.7,145.43,12.672,1.4378,66.595
7.9165,1016,87.524,4.2351,33.237,1099.9,528.93,161.33,13.989,1.3352,72.017
9.5416,1016.1,82.219,4.2356,33.104,1099.8,529.38,159.88,13.996,1.3079,75.302
10.774,1015.4,77.879,4.1823,32.542,1099.9,531.52,158.2,13.804,1.5892,76.017
11.327,1014.9,76.052,4.2572,32.907,1100,530.59,158.53,13.908,1.7463,75.577
11.839,1014.7,72.799,4.2546,32.905,1100.1,530.55,158.37,13.906,1.7073,74.759
12.113,1014.7,72.588,4.2399,32.829,1100,530.89,158.06,13.905,1.5015,74.309
12.296,1015,72.179,4.2672,33.183,1099.9,529.75,158.88,13.932,1.6936,75.159
11.775,1015.4,70.258,4.1907,32.723,1100,530.9,158.85,13.837,1.4493,74.401
10.937,1016.1,73.201,4.2977,33.678,1099.9,527.52,161.35,14.031,1.3144,73.097
9.6942,1016.9,77.538,4.2102,32.924,1100.1,529.57,161.01,13.948,1.2798,70.917
8.4873,1017.4,81.856,3.8791,30.514,1095.6,534.87,154.26,13.373,1.3648,69.858
7.4715,1017.7,85.126,3.1322,23.964,1083.7,550.12,133.83,11.791,1.7378,64.467
7.8595,1018.1,84.045,3.1628,24.268,1084.7,550.07,134.24,11.892,1.6099,64.537
7.4992,1018.1,82.196,3.0927,23.955,1083.2,550.05,133.55,11.77,1.5243,64.853
7.1652,1018,85.884,3.0917,24.202,1084,549.8,134.2,11.783,1.407,64.715
6.9484,1017.5,86.823,4.285,33.968,1099.9,526.79,163.91,14.141,1.4395,68.978
5.8009,1017.1,89.009,4.2736,33.814,1100,526.82,164.7,14.147,1.3385,68.252
5.1598,1016.5,91.901,4.3345,34.187,1100,525.84,165.51,14.177,1.3349,68.483
4.7784,1015.6,92.469,4.2465,33.14,1100.1,529.1,163.76,14.024,1.3118,68.441
4.335,1015,92.961,4.2928,33.682,1100,527.49,165.06,14.067,1.3761,70.371
4.2414,1014.3,93.604,4.3034,33.705,1100,527.53,165.06,14.09,1.2727,69.718
4.0967,1013.8,93.839,4.2913,33.744,1099.9,527.31,164.95,14.129,1.3779,69.952
3.9554,1013.3,93.772,4.3364,34.136,1099.9,526.24,166.19,14.15,1.3909,71.547
4.3332,1012.9,94.398,4.2774,33.524,1100,528.19,164.17,14.01,1.4166,71.632
5.5542,1012.5,96.688,4.2361,32.939,1100,530.38,161.74,13.944,1.3377,71.156
8.8582,1011.9,97.277,4.2921,32.293,1099.9,532.38,157.41,13.741,1.4124,74.87
11.721,1010.8,81.033,4.2178,31.747,1099.9,534.45,155.63,13.602,1.3138,76.683
12.68,1009.8,73.683,4.2428,31.911,1099.9,534.03,155.49,13.647,1.416,78.041
13.242,1009.1,68.088,4.2229,31.636,1100,534.88,154.93,13.596,1.3301,77.192
13.387,1008.3,63.706,4.2721,31.782,1099.9,534.29,155.35,13.609,1.3391,78.884
13.49,1007.7,67.649,4.2875,32.139,1100.2,533.27,156.07,13.737,1.5144,78.601
13.226,1007.7,72.216,4.2112,31.99,1099.9,533.86,155.96,13.654,1.6958,76.92
12.031,1007.8,81.158,4.1885,32.16,1100.1,533.6,156.71,13.639,1.3422,76.129
12.058,1008,82.642,4.1323,32.046,1099.9,534,156.38,13.595,1.3982,75.616
11.961,1007.8,87.396,4.1521,31.781,1100.1,534.21,156.59,13.64,1.7008,74.736
12.136,1008.3,89.226,4.1379,31.902,1100,533.98,156.06,13.64,1.3787,74.766
12.583,1008.8,86.73,4.1497,31.754,1099.8,534.47,155.65,13.65,1.4968,75.126
12.402,1009,87.81,4.0935,31.507,1100,535.38,155.37,13.581,1.6665,75.658
12.053,1008.8,88.794,4.1226,31.895,1100,534.38,155.87,13.599,1.4792,75.175
11.796,1008.8,88.415,4.0789,31.578,1100,535.56,155.55,13.572,1.4725,73.792
11.086,1009.1,95.653,4.113,31.635,1100.1,535.35,155.91,13.56,1.479,72.954
10.331,1009.3,99.502,4.2469,32.193,1099.8,533.08,157.86,13.751,1.7297,71.797
9.692,1009.4,100.17,4.2904,32.583,1099.9,531.9,158.83,13.791,1.7103,71.55
9.1755,1009.4,98.278,4.2031,32.328,1099.9,532.62,158.4,13.737,1.3023,73.486
8.8565,1009.7,94.37,4.1516,32.442,1099.9,531.99,159.07,13.799,1.084,73.255
8.2352,1010.3,88.515,4.113,32.092,1099.9,532.27,159.36,13.775,0.89809,73.401
8.2218,1011.5,80.777,4.1131,32.315,1100,531.6,159.47,13.819,1.3215,75.103
8.4846,1012,75.993,4.1674,32.796,1100.2,530.73,160.2,13.839,1.4262,75.461
8.9966,1012.6,62.636,4.1823,32.909,1100,529.94,160.12,13.956,1.4512,77.501
8.9056,1013.3,68.618,4.1669,32.747,1099.9,530.28,160.4,13.915,1.3893,74.94
8.5008,1013.5,66.905,4.1624,32.79,1100.1,530.25,160.38,13.894,1.5841,75.848
8.6738,1013.2,69.789,4.2069,32.69,1099.9,530.75,160.15,13.917,1.5147,75.015
8.81,1013.2,62.601,4.1721,32.639,1099.9,530.75,159.81,13.866,1.3701,77.17
8.8029,1013.3,67.969,4.1291,32.128,1100,532.53,158.71,13.777,0.99776,76.211
9.0065,1013.7,66.558,4.2271,32.84,1099.9,530.31,160.03,13.919,1.1931,76.995
8.8575,1014.3,60.163,4.1073,32.3,1100,531.44,159.41,13.849,1.3403,77.219
7.9046,1015,60.683,4.1863,33.045,1100,528.85,161.65,13.977,1.6356,77.936
7.0373,1015.6,63.824,4.1574,32.765,1099.9,529.54,161.85,13.946,1.7167,76.741
6.3019,1017.3,72.254,4.1312,33.151,1100,528.11,163.09,14.108,1.3713,73.398
5.7615,1017.9,70.764,4.0934,32.518,1100.1,529.96,161.98,13.917,0.96573,72.343
5.1764,1018.3,72.911,4.177,33.171,1100,527.73,163.72,14.109,1.3047,71.507
4.3697,1019,78.858,4.24,33.342,1099.9,527.15,164.7,14.11,1.1014,71.794
4.3017,1019.7,74.691,4.2019,33.396,1100.1,527.02,164.68,14.135,1.1737,71.31
4.3087,1020.1,76.669,4.2041,33.333,1099.9,527,164.63,14.121,0.98395,70.167
4.4368,1020.2,72.464,4.2447,33.579,1100,526.39,164.83,14.172,0.86524,71.156
4.3594,1020.5,71.866,4.2411,33.982,1100,524.96,165.94,14.307,0.88675,71.143
3.81,1020.8,72.694,4.2105,33.572,1100.1,526,165.64,14.247,1.0038,71.504
3.2952,1021.2,74.808,4.3179,33.968,1099.8,525.02,166.51,14.306,0.72028,70.945
3.4645,1021.6,70.154,4.1699,33.459,1100,526.24,165.5,14.134,0.75677,70.087
3.7498,1022,66.008,4.2154,33.606,1099.9,525.75,165.39,14.207,0.89271,70.614
4.5211,1022.6,57.025,4.2083,33.161,1100,527.27,163.84,14.022,1.1555,71.666
5.1378,1023.2,54.721,4.1893,32.911,1100.1,528.42,162.6,14.007,1.3673,72.232
5.7619,1023.9,58.757,4.24,33.161,1100,527.76,162.92,14.046,1.2863,72.704
6.6494,1024.1,55.363,4.2924,33.615,1100,526.27,163.2,14.16,1.3831,71.448
7.6921,1023.6,50.798,4.1805,32.792,1100,528.97,160.89,13.97,1.5685,71.922
8.3862,1023.2,48.406,4.2243,33.099,1099.9,528.06,161.06,14.083,1.5137,72.061
9.0783,1023,47.165,4.2012,32.828,1100,529.05,160.16,14.023,1.2053,72.383
9.4328,1023.1,47.604,4.209,32.815,1099.9,529.53,159.67,13.927,1.2379,73.113
9.3978,1023.3,50.718,4.2441,33.048,1099.9,528.97,160.34,13.995,1.3186,73.298
9.2876,1023.5,49.591,4.2964,33.341,1099.9,528.26,160.72,14.03,1.3423,73.558
9.3249,1023.6,51.015,4.2673,33.153,1100,528.92,160.6,13.996,1.6607,71.97
9.2452,1024,56.639,4.2724,33.409,1099.8,528.07,161.22,14.035,1.3156,70.346
9.5345,1024.2,56.25,4.3015,33.391,1100,528.02,160.93,14.043,1.0714,72.287
9.4404,1024.5,58.935,4.2902,33.459,1100,527.87,161.34,14.091,0.87853,71.49
8.7502,1024.8,62.119,4.2881,33.507,1100.1,527.55,162,14.087,1.0496,71.295
8.5415,1025.2,66.123,4.3226,33.847,1100,526.31,162.81,14.214,0.98538,69.551
7.9492,1025.9,70.551,4.2172,32.918,1099.9,528.86,161.39,14.041,0.91592,69.2
7.6745,1026.4,71.155,4.2206,32.88,1100,528.92,161.2,14.045,1.1367,69.571
7.3631,1026.7,72.522,4.2284,33.206,1100,527.78,162.27,14.077,1.3435,68.963
6.9776,1027.1,73.581,4.2838,33.528,1099.9,526.6,163.37,14.177,1.3029,68.304
6.7613,1026.9,73.494,4.3264,34.023,1099.9,525.2,164.39,14.264,1.0041,68.594
6.1979,1026.4,76.3,4.2636,33.558,1100.1,526.86,163.93,14.181,0.94421,67.504
5.889,1026.2,77.614,4.3238,34.156,1100,525.06,165.03,14.237,0.92524,68.218
5.2872,1026.2,81.732,4.2853,33.975,1099.8,525.53,165.4,14.221,0.92332,67.387
4.8434,1026.2,83.9,4.4178,35.059,1100,522.23,167.29,14.411,1.1804,68.031
4.5643,1026.1,86.893,4.3494,34.242,1099.9,524.73,165.98,14.286,0.93416,67.36
5.6014,1025.8,86.967,4.3452,33.953,1099.9,525.7,164.06,14.213,0.97625,68.276
7.9353,1025.3,86.762,4.314,33.145,1100.1,528.74,160.27,13.999,1.1281,70.879
10.342,1024.3,74.87,4.3747,32.878,1100.1,529.42,158.82,13.968,1.5271,73.835
11.278,1023.4,68.235,4.4197,32.992,1100.1,528.87,159.2,14.02,1.3883,75.975
11.666,1022.5,63.356,4.4308,32.835,1100,529.32,158.69,13.991,1.5169,76.926
11.743,1021.6,60.45,4.3509,32.082,1099.9,531.77,157.13,13.818,1.3374,74.913
11.667,1020.8,65.755,4.3528,32.371,1099.8,530.93,157.95,13.907,1.3241,75.168
11.651,1020.1,68.757,4.4508,33.299,1100,527.92,159.67,14.05,1.5718,74.982
11.545,1019.4,73.715,4.517,33.845,1099.9,525.98,160.99,14.134,1.6675,74.476
11.92,1018.9,77.951,4.2457,31.446,1099.9,534.21,155.68,13.584,1.6369,72.958
12.203,1018.4,82.385,4.3516,32.349,1100,531.41,157.35,13.783,1.5914,72.293
11.987,1018,80.201,4.2823,32.052,1100,532.56,156.9,13.744,1.007,71.649
11.865,1017.4,76.863,4.3546,32.741,1100,530.2,158.24,13.937,0.92179,73.667
11.783,1016.9,78.719,4.272,32.116,1099.8,532.39,156.91,13.799,1.1518,72.961
11.913,1016.4,82.688,4.2776,32.063,1099.8,532.42,156.8,13.773,1.6796,72.015
12.482,1015.7,85.323,4.3348,31.966,1100,532.98,156.26,13.728,1.7315,71.52
12.451,1015.3,86.412,4.2101,31.651,1099.9,534.04,155.79,13.64,1.5815,72.429
12.353,1015.3,82.138,4.2523,32.298,1099.9,532.02,156.92,13.786,1.2737,73.077
11.936,1015.4,77.712,4.154,32.19,1100.1,532.13,157.17,13.796,1.4238,74.255
11.608,1015.3,76.521,4.2001,32.286,1099.9,531.73,157.43,13.801,1.498,74.33
11.438,1016.2,78.719,4.1795,32.373,1100.1,531.54,158.04,13.819,1.3396,71.253
10.837,1016,82.446,4.2273,32.835,1100,530.01,159.32,13.917,1.4712,71.19
11.041,1016.6,78.302,4.2099,32.697,1099.9,530.3,158.94,13.868,1.4774,71.938
10.135,1018.1,84.767,4.2876,33.28,1099.9,527.98,161.42,14.057,1.5036,69.267
8.7243,1019.2,87.101,4.2305,32.735,1100.1,529.72,161.01,13.94,1.478,69.047
8.0888,1019.9,86.976,4.2486,32.909,1100.1,529.03,161.52,14.052,1.399,68.588
7.669,1020.3,87.107,4.6355,36.174,1100.2,518.96,167.68,14.671,1.6575,72.272
7.1539,1021.1,89.08,4.6514,36.293,1100,518.32,168.12,14.722,1.6795,70.776
6.9964,1021.7,87.326,4.6531,36.345,1100,521.6,170.01,14.758,1.5464,78.058
7.1267,1022.4,85.064,4.6292,36.341,1100.5,523.17,170.48,14.791,1.4063,80.6
7.2022,1023.6,80.694,4.6069,36.399,1099.6,522.05,170.56,14.824,1.4269,79.918
6.3239,1024.7,88.633,4.644,36.657,1099.6,521.08,172.04,14.867,1.6709,79.344
5.6777,1025.3,92.704,4.6708,36.803,1099.8,521.11,172.54,14.849,1.5296,80.54
5.4158,1026.1,82.718,4.6417,36.95,1100,521.1,172.96,14.811,1.4415,80.553
4.8631,1027,81.084,4.2825,34.045,1100,529.98,168.38,14.29,1.2538,78.397
4.5173,1027.4,80.813,4.2481,33.904,1100.1,530.47,168.07,14.344,1.0808,78.251
4.2717,1027.9,80.38,4.2817,34.165,1099.9,529.56,168.55,14.395,1.0472,77.269
4.0853,1028.6,78.907,4.2313,33.802,1100.1,530.61,167.98,14.343,1.0875,77.985
4.2148,1029.4,70.679,4.2049,33.768,1100,530.97,167.3,14.291,1.1337,78.95
8.8358,1022.2,98.762,3.2422,23.152,1067.5,549.94,126.16,11.381,1.9157,68.292
9.0529,1021.8,97.464,3.2074,23.207,1067.9,549.8,126.51,11.476,2.0596,68.61
9.2464,1021.3,96.494,3.2051,23.296,1068.5,549.89,126.96,11.555,2.1621,68.324
9.3792,1020.9,95.912,3.2159,23.465,1069.6,549.94,127.83,11.539,2.1214,67.619
9.5757,1020.8,95.412,3.1898,23.205,1068.1,549.83,126.56,11.484,2.1549,66.499
9.6661,1021.1,94.676,3.1782,23.403,1069.2,549.77,128.32,11.458,2.1566,67.005
9.6184,1021.2,94.407,3.13,23.129,1067.4,549.88,127.21,11.316,1.5995,66.593
9.3555,1021.3,95.311,3.119,23,1066.6,549.93,126.51,11.372,1.9358,67.891
9.1803,1021.2,95.898,3.143,23.188,1067.5,550.01,127.32,11.328,1.8884,68.946
9.2486,1021.1,96.156,3.1075,23.042,1066.6,550.05,126.53,11.316,1.7925,68.853
9.2058,1021.1,96.338,3.1099,23.074,1066.9,550.07,126.66,11.363,1.8988,69.26
9.1193,1021,97.023,3.1689,23.094,1067,549.97,126.89,11.434,2.1861,69.69
9.5496,1020.8,95.021,3.1839,23.179,1066.7,550.12,126.41,11.391,1.9296,68.213
9.8783,1020.7,93.702,3.1581,23.227,1067.5,550.3,127.01,11.46,2.0707,67.891
9.7357,1020.5,95.267,3.3065,24.567,1075.4,550.14,132.98,11.816,1.2505,67.497
9.474,1020.3,97.281,3.3818,24.589,1075.6,550.3,133.29,11.793,1.3865,68.475
9.2905,1020.2,99.073,3.4279,24.8,1076.9,550.45,134.29,11.923,1.43,69.748
9.3223,1019.6,99.552,2.9536,20.889,1050.7,547.77,117,10.749,2.7727,69.967
9.4848,1019.2,98.318,2.7464,19.207,1037.5,545.7,108.82,10.351,2.7948,69.144
9.4788,1019.3,98.549,3.0721,21.807,1057.6,549.08,121.07,11.055,1.2215,65.977
9.5051,1019.4,98.914,3.4204,25.081,1077.6,549.98,134.85,11.842,0.93887,66.461
9.639,1019.6,98.45,3.4242,25.065,1077.5,549.8,134.62,11.893,1.8299,66.557
9.827,1020,98.502,3.4299,25.064,1077.5,549.87,134.68,11.924,1.3938,65.158
10.243,1020,98.826,4.3046,32.05,1093.2,536.86,155.6,13.529,1.4166,79.451
10.94,1020,91.723,4.4466,33.712,1100.1,535.58,161.58,13.942,1.2468,84.116
11.526,1019.5,88.286,4.4095,33.499,1099.8,536.04,160.87,13.922,1.3696,85.465
12.165,1018.7,85.665,4.3913,33.254,1100,536.86,160.2,13.789,1.1206,86.538
12.286,1018.4,85.534,4.3953,33.41,1100.1,536.47,160.37,13.872,0.42841,84.028
12.298,1018.3,85.934,4.3596,33.151,1100.1,537.36,159.95,13.837,0.97827,81.929
11.966,1018.5,87.12,4.4322,33.743,1099.8,535.23,161.45,13.94,0.73444,82.34
11.54,1018.6,88.886,4.4138,33.818,1099.9,535.07,161.9,13.948,1.6108,84.579
11.139,1018.6,88.227,4.3952,33.888,1099.9,534.86,162.35,13.927,1.1738,83.422
10.2,1018.8,90.143,4.3835,33.676,1099.8,535.38,162.49,13.997,1.7807,83.735
9.4994,1019,92.398,3.3779,25.204,1078,549.61,135.81,12.029,0.73801,66.206
9.2595,1019.1,94.712,3.3179,24.928,1077.2,550.15,134.88,11.943,0.73037,62.874
9.681,1019,94.647,3.3322,24.828,1076.3,550.07,133.81,11.848,1.2537,63.885
10.073,1019.1,93.606,3.35,25.043,1077.3,550,134.56,11.928,0.073395,71.472
10.312,1019.2,92.596,3.34,25.116,1077.7,549.92,134.69,11.909,1.3132,75.285
10.197,1019,93.573,3.6366,27.326,1089.9,549.83,144.49,12.565,1.1703,84.539
10.322,1018.9,94.313,3.3385,25,1077.1,549.87,134.08,11.919,1.876,68.485
10.493,1019,93.651,3.3717,25.165,1077.9,549.94,134.67,11.965,1.9971,68.273
10.524,1019,93.894,3.3405,25.001,1076.9,549.97,134.01,11.958,1.9184,68.024
10.374,1019.2,94.322,3.3098,24.995,1077,549.94,134.11,11.883,1.2497,65.05
10.293,1019.2,95.186,3.322,25.066,1077.4,549.89,134.54,11.809,1.2701,65.291
10.356,1019.4,95.312,3.3602,25.308,1078.7,550.08,135.49,11.853,1.1887,65.191
10.728,1019.7,94.721,3.3454,25.21,1078.1,549.94,134.82,11.851,0.8279,63.546
11.003,1020.2,94.02,3.3158,25.068,1077.3,549.79,134.21,11.794,1.2004,64.258
11.294,1020.5,94.452,3.7965,28.595,1071.1,534.48,141.07,12.649,9.0655,92.735
11.828,1020.7,93.322,4.4579,34.006,1099.9,534.5,161.54,14.029,1.792,82.644
12.567,1020.4,89.521,4.4194,33.51,1099.8,536.08,160.45,13.839,1.0797,84.233
13.219,1019.9,86.613,4.4428,33.787,1099.9,535.18,160.86,13.927,1.1663,84.863
13.456,1019.5,84.38,4.3472,33.052,1100,537.6,159.28,13.778,0.06373,81.291
13.71,1019.5,81.626,4.4083,33.656,1100,535.57,160.37,13.959,0.22703,83.397
13.763,1019.7,82.428,4.3748,33.164,1099.9,537.05,159.54,13.847,0.46227,83.604
13.508,1019.9,88.094,4.3778,33.181,1100,537.01,159.69,13.811,0.089622,81.14
13.17,1020.1,89.607,4.3358,32.938,1099.9,537.73,159.29,13.792,0.11124,81.526
12.774,1020.5,87.98,4.3253,33.136,1100.2,537.11,159.66,13.821,0.069017,81.912
12.289,1020.7,88.657,4.1047,31.32,1091.4,537.85,152.94,13.403,0.093086,82.299
11.128,1020.9,94.636,3.3289,24.965,1074.8,548.38,133.92,11.878,0.025746,84.23
11.116,1021.1,94.79,3.3613,25.116,1077.7,549.86,134.21,11.958,0.07381,84.616
11.269,1021.4,94.895,3.399,25.299,1079.2,549.93,135.18,11.999,0.11124,85.002
11.361,1021.7,94.045,3.3916,25.298,1079.1,549.98,135.11,11.989,0.11124,85.388
11.342,1021.8,93.259,3.3942,25.295,1079.2,549.98,135.35,12.054,0.11124,85.775
11.392,1022,92.172,3.3359,25.245,1078.8,549.9,135.04,12.006,0.11124,86.161
11.339,1022.2,91.871,3.3425,25.268,1079,549.9,135.15,11.986,0.11124,86.547
11.43,1022.7,90.762,3.3047,25.112,1078.1,549.9,134.42,11.816,0.11124,86.933
11.488,1023.1,90.725,3.3645,25.197,1078.7,549.94,134.94,11.876,0.11124,87.319
11.626,1023.6,90.905,3.4067,25.356,1079.6,550.06,135.53,11.893,0.11124,87.706
12.008,1023.8,90.258,3.3465,25.333,1079.4,550.08,135.28,11.872,0.11124,88.092
12.438,1023.5,88.366,3.2997,25.011,1077.3,550.09,133.66,11.91,0.11124,88.478
12.65,1023.2,85.053,3.3325,25.069,1077.7,550.1,133.92,11.898,0.11124,88.864
12.695,1022.6,85.249,3.3556,25.077,1077.8,550.11,133.93,11.98,0.11124,89.25
12.775,1022.6,84.893,3.3519,25.082,1077.9,550.18,133.93,11.899,0.085605,89.637
12.785,1022.8,84.485,3.3368,25.031,1077.6,550.09,133.68,11.856,0.080322,90.023
12.616,1022.7,85.518,3.3298,24.99,1077.4,550.08,133.58,11.839,0.11124,90.409
12.212,1022.8,87.377,3.3024,25.049,1077.5,549.99,133.96,11.881,0.11124,90.795
12.088,1022.8,87.697,3.257,24.665,1075.5,549.79,132.36,11.748,0.11124,91.182
12.363,1023,86.169,3.0715,23.22,1066.8,550.02,125.99,11.39,0.11124,91.568
12.315,1023.1,86.211,3.015,22.564,1034.2,531.17,115.9,11.104,0.088919,91.954
12.904,1022,83.267,2.8955,21.354,1056.1,549.96,117.62,10.877,0.041929,94.658
12.86,1021,86.582,2.6868,19.443,1043.8,548.95,109.59,10.3,0.0069153,96.202
12.958,1021.2,84.722,2.6919,19.287,1044.2,549.5,109.57,10.265,0.040876,96.975
12.888,1019.8,83.561,3.4048,25.265,1078.5,549.88,134.71,11.913,0.016197,98.133
12.685,1019.4,85.03,3.3272,24.829,1076.2,549.91,132.99,11.901,0.0016398,98.52
12.093,1019.7,87.653,3.354,24.954,1077.2,549.82,133.82,11.782,0.049291,99.678
11.566,1019.6,88.422,2.8823,21.459,1056.7,549.56,118.89,10.856,0.11124,100.06
10.794,1019.7,89.945,2.6609,19.319,1039.6,546.95,109.41,10.23,0.11124,100.45
9.9897,1019.7,91.165,2.701,19.388,1031.4,541.42,107.91,10.313,0.11124,100.84
8.9585,1019.7,93.452,2.7421,19.507,1029.2,539.48,108.18,10.391,0.046709,101.22
8.1112,1019.7,95.201,2.7831,19.541,1024,535.9,107.11,10.463,0.013199,101.61
7.2254,1019.6,95.379,3.3702,24.482,1074.5,549.81,133.64,11.816,0.032045,102
5.6887,1019,100.09,3.4605,23.174,1063.1,547.01,127.49,11.399,0.0068874,103.15
8.7577,1019.3,100.08,3.3538,21.698,1055.1,548.21,120.09,10.928,0.051379,105.09
9.2925,1019.5,100.07,3.8054,25.115,1077.9,550.32,135.08,11.819,0.061481,105.47
9.7946,1019.9,100.07,3.8549,24.89,1076.8,549.79,134.05,11.767,0.072234,105.86
11.52,1020.3,100.06,5.1438,32.919,1099.8,537.59,159.83,13.79,0.069452,106.63
12.565,1019.7,98.259,3.5284,24.113,1072.4,549.66,130.03,11.717,0.10632,107.02
13.209,1019.4,93.964,3.3774,24.518,1074.2,549.96,131.15,11.748,0.064077,107.4
13.824,1019.3,86.787,3.3231,24.553,1074.3,550.04,130.94,11.795,0.077379,107.79
13.947,1019.4,85.379,3.2664,24.377,1073.2,549.95,130.24,11.766,0.11124,108.18
13.801,1019.6,85.873,3.2662,24.292,1072.8,550.03,130.13,11.729,0.1097,108.56
13.338,1020,88.023,3.087,22.962,1064.9,550.04,124.46,11.346,0.028571,108.95
12.797,1020,89.754,2.6354,19.187,1030.8,542.13,105.7,10.163,5.6683,83.237
11.814,1020.2,89.739,2.6372,19.257,1038.6,546.79,108.3,10.163,3.7781,70.059
10.877,1020.5,89.709,2.6537,19.183,1024.4,537.81,104.76,10.211,10.505,98.087
10.078,1020.6,89.733,2.6702,19.174,1019.8,534.64,104.11,10.268,12.567,111.25
9.0097,1020.4,93.482,3.3072,24.761,1076,549.96,133.94,11.828,0.89018,67.967
9.0341,1020.4,93.961,3.3746,25.153,1078.2,550.1,135.47,11.99,1.3098,67.024
9.0015,1020.4,93.617,3.3426,24.835,1076.6,549.98,134.27,11.898,1.669,68.365
8.7539,1020.5,94.156,3.3269,24.902,1076.9,549.85,134.66,11.862,1.8181,69.01
9.272,1023.3,100.08,3.9075,25.267,1079.4,549.98,135.94,12.011,1.2364,66.803
9.5622,1023.3,100.07,3.6939,23.775,1070.9,549.82,129.57,11.636,1.3373,66.414
9.5901,1023.2,100.05,3.7719,24.733,1076.6,549.8,133.78,11.843,1.0746,65.855
9.7465,1023.1,99.744,3.7046,24.83,1077,549.91,134.02,11.905,0.67777,64.791
9.8303,1023.1,99.207,3.4687,24.015,1072.3,550.12,130.63,11.648,0.48159,63.602
9.6987,1023,98.442,3.4966,24.805,1077,550.31,134.1,11.86,0.38865,64.04
9.6638,1023,97.825,3.4524,24.829,1077.2,549.87,134.3,11.796,1.1495,66.652
9.5519,1023.3,98.665,3.1433,22.501,1062.4,549.08,123.74,11.143,2.627,68.977
9.5782,1023.5,98.829,2.7534,19.126,1028.1,539.46,106.3,10.306,9.7846,96.764
9.6258,1023.8,99.187,4.3445,31.927,1086.5,532.66,153.96,13.512,2.7203,88.008
9.9697,1024.2,97.699,4.5344,33.777,1100.1,534.35,162.52,14.04,0.48446,80.963
10.163,1024,97.393,4.4403,33.113,1100,536.35,161.18,13.915,0.65336,81.307
10.383,1023.3,96.533,4.5209,33.722,1100,534.51,162.37,14.066,0.74922,81.203
10.657,1022.5,96.025,4.4885,33.541,1100,535.19,162.07,13.909,0.71614,82.022
10.752,1021.9,95.489,4.5209,33.791,1099.9,534.41,162.32,14.033,1.1645,82.832
11.024,1021.6,93.955,4.5333,33.946,1100,533.97,162.58,14.089,1.503,84.24
11.32,1021.6,92.675,4.5181,33.963,1100,533.81,162.43,14.068,1.6897,85.383
11.461,1021.6,91.609,4.5105,34.001,1100,533.59,162.67,14.052,1.9896,86.167
10.853,1021.4,93.182,4.5189,34.024,1099.9,533.4,163.05,14.076,1.9669,85.52
10.531,1021.4,95.975,4.4726,33.637,1100,534.58,162.55,13.956,0.57117,81.88
10.572,1021.4,96.696,4.4966,33.75,1100,534.47,162.4,14.045,0.82306,81.534
10.606,1021.4,97.441,3.694,27.166,1074,540.72,138.67,12.381,1.9021,78.508
10.755,1021.4,96.422,2.7708,19.844,1048.1,549.92,112.99,10.536,1.6263,62.287
10.882,1021.2,95.612,3.3918,24.637,1075.9,550.05,133.2,11.859,0.87498,64.411
10.876,1020.9,95.299,3.3994,24.929,1077.6,549.77,134.37,11.911,1.0062,65.08
4.9451,1018.8,98.737,3.3942,24.507,1074.4,549.68,132.72,11.79,2.2841,76.241
5.1882,1018.6,99.028,3.0737,22.038,1060.6,550.16,121.17,11.092,2.6029,67.307
5.9159,1018.4,98.864,3.2013,22.937,1066,550.31,125.09,11.358,2.247,68.315
6.8229,1017.9,99.2,3.2124,22.82,1064.9,550.33,123.97,11.349,0.62439,63.886
7.5018,1017.4,99.2,3.2967,23.528,1069,550.43,127.12,11.453,0.60704,64.838
8.1952,1017,99.361,3.1832,22.648,1063.7,549.94,122.76,11.197,1.0582,63.926
8.8011,1016.9,98.059,2.706,18.847,1040.5,549.28,106.17,10.078,5.0273,92.367
9.5995,1017.1,96.138,2.6914,18.737,1037,547.72,104.84,10.145,7.2004,103.33
10.942,1017,93.939,2.728,19.248,1038.9,546.94,109.22,10.314,5.412,73.517
11.393,1016.3,91.12,2.9482,21.155,1051.7,548.77,116.75,10.723,3.2974,68.749
11.761,1015.4,88.449,4.4134,33.104,1100.1,537.53,159.67,13.782,1.8535,85.694
12.034,1014.8,88.321,4.2922,31.905,1099.5,540.7,157.41,13.53,2.0337,86.442
12.047,1014.6,89.901,2.77,19.592,1044.9,549.24,111.1,10.502,3.4091,65.308
11.944,1014.4,92.666,2.7197,19.386,1043.5,549.33,110.26,10.336,1.4379,60.549
11.842,1014.2,93.093,2.7868,19.646,1045.9,550.13,111.74,10.367,1.1303,60.556
11.289,1014.2,94.028,3.2781,23.728,1069.7,550.12,129.27,11.425,0.58813,63.081
11.117,1014.7,95.368,3.1156,22.037,1059.8,550.02,121.55,11.053,1.4473,60.584
10.041,1015.6,95.68,3.0761,21.507,1057,550.16,119.49,10.949,1.7387,60.812
9.9614,1016.3,98.722,3.078,21.533,1057,550.33,119.42,10.985,1.5811,60.683
10.43,1016.9,97.532,3.0046,20.967,1053.9,550.32,117.24,10.768,1.2687,60.545
10.369,1017.7,95.949,3.1521,22.315,1061.6,549.77,122.73,11.104,1.3676,61.682
11.475,1017.8,97.647,3.2043,22.744,1063.8,549.7,124.2,11.28,0.94124,60.203
6.4232,1018.1,100.09,4.3593,24.453,1072.9,549.03,133.58,11.807,2.3024,74.013
6.3123,1018.2,100.09,4.2214,24.51,1075,550.12,133.74,11.79,1.0914,66.743
6.3452,1018.6,100.09,4.086,24.869,1077.3,549.92,135.49,11.906,1.1151,66.63
6.8285,1018.5,99.903,3.4588,22.689,1063.8,549.08,125.75,11.336,1.7565,70.688
7.9054,1018.7,100.09,3.5017,23.543,1069.8,549.64,129.25,11.428,1.1876,67.175
8.834,1019.3,100.08,3.216,22.245,1061.6,549.91,122.67,11.153,1.2064,63.51
8.3089,1020,99.923,3.1539,21.845,1060.2,549.79,121.82,10.985,1.5012,64.2
8.2688,1020.5,100.09,3.5346,24.292,1074.2,549.76,132.44,11.737,1.0324,66.327
8.3189,1020.8,100.09,3.0268,19.617,1045.3,548.78,112.12,10.436,3.1851,67.08
9.0059,1020.5,100.08,3.6707,23.892,1071.5,550.34,130.19,11.667,2.7751,68.702
12.02,1018.9,91.353,3.3554,24.649,1075,550.19,131.7,11.768,10.288,61.582
13.038,1018.1,82.25,3.1327,23.017,1065.5,549.87,124.51,11.378,0.5458,61.747
13.357,1017.7,82.219,3.2504,23.747,1069.8,549.92,127.75,11.465,1.183,62.698
13.341,1017.8,85.304,3.0935,22.585,1062.8,550.13,122.6,11.208,0.76935,57.581
12.74,1017.7,88.471,3.0075,22.065,1059.8,549.98,120.71,11.034,1.1333,57.924
12.1,1017.8,91.324,2.7109,19.461,1043.4,548.95,110.05,10.285,2.8617,60.215
10.869,1017.9,91.459,2.7154,19.124,1025.2,538.43,105.31,10.194,9.9632,90.981
9.6733,1018,91.938,2.6952,19.16,1018.6,533.91,103.99,10.165,12.538,112.33
6.72,1018.1,94.132,3.3386,24.569,1074.9,550.06,133.69,11.818,1.6107,72.477
5.911,1018,95.227,3.3489,24.786,1076.8,549.62,134.89,11.887,0.56681,67.691
13.308,1015.4,97.098,2.6345,18.762,1032.2,544.8,104.44,10.008,5.6507,79.102
13.528,1018.7,95.05,2.653,18.831,1025.7,540.15,103.41,9.9636,10.893,95.041
13.929,1019,94.243,2.6421,18.796,1026.8,541.21,102.67,10.121,11.987,92.531
14.619,1018.8,93.244,2.6313,18.8,1030.1,543.37,103.44,10.167,8.2747,81.956
15.071,1018.2,90.962,2.7161,19.359,1036.2,545.4,106.55,10.354,5.4399,76.39
15.22,1017.8,92.299,4.4178,32.75,1100,538.69,156.98,13.689,0.80042,83.974
15.291,1017.4,90.834,3.2697,23.959,1056.2,541.39,123.22,11.438,5.3497,84.247
15.042,1017.4,89.647,2.6554,18.961,1031.1,543.26,104.22,10.211,7.2356,89.067
14.559,1017.4,91.121,2.6397,18.74,1028.9,542.81,103.07,10.058,8.7735,79.655
13.889,1017.5,93.786,2.6747,18.818,1031.7,544.31,104.19,10.016,7.6902,74.563
13.512,1017.6,94.955,2.7097,18.809,1030,543.18,103.61,9.9528,7.3268,83.866
9.4265,1017.9,98.94,3.0128,18.964,1016.7,533.44,103.2,10.111,19.703,104.28
8.9473,1017.8,100.08,3.095,19.007,1032.6,543.8,105.99,10.111,8.5779,97.39
9.0339,1017.4,100.08,3.1455,18.892,1030.2,542.53,104.73,10.097,8.7896,105.54
9.4605,1017.2,100.08,3.1738,18.791,1035.6,546.65,105.12,10.23,6.8984,101.47
9.376,1017.3,100.08,3.2148,18.879,1036.2,546.54,105.62,10.282,6.5038,96.624
8.9012,1017,100.08,3.1864,18.816,1034.4,545.39,105.49,10.199,8.2328,101.23
8.7982,1016.8,100.08,3.1246,18.705,1031.7,544.06,104.33,10.088,10.599,113.92
8.9906,1016.7,100.08,3.0626,18.718,1034.5,546.12,104.54,9.9763,8.9961,106.78
11.025,1017.3,99.036,3.6638,24.719,1068.1,544.69,131.89,11.808,8.3873,71.676
13.471,1017.7,97.807,3.4694,24.586,1074.7,549.76,130.94,11.677,1.0433,60.158
15.056,1017.8,89.923,3.4329,24.443,1074.1,549.73,130.17,11.713,1.0513,60.844
15.939,1017.4,84.265,3.53,25.393,1079.3,549.9,133.84,12.03,1.6295,64.41
16.519,1016.6,80.962,3.5098,25.383,1079.1,549.93,133.55,12.019,1.1218,61.906
17.084,1016.2,78.002,3.3596,24.354,1073.2,549.98,128.95,11.691,1.0652,59.427
17.724,1016.3,75.555,3.486,25.731,1080.4,550.15,134.14,12.041,0.88104,63.383
17.934,1016.1,74.52,3.4853,25.767,1080.7,550.02,134.57,12.108,0.60032,62.657
15.928,1016.4,82.103,3.2689,24.426,1073.3,550.28,130.05,11.627,0.29712,55.856
15.082,1016.8,84.494,3.0592,22.649,1062.6,550.13,122.41,11.209,0.69529,56.64
15.067,1017.1,83.973,3.1175,22.823,1063.9,549.86,123.09,11.295,0.42844,58.068
14.979,1016.9,86.185,3.1682,23.195,1067,549.62,125.33,11.463,0.5534,58.971
14.981,1016.8,85.82,2.6465,18.816,1031.2,543.54,103.75,10.181,7.691,79.288
14.767,1017.2,85.78,3.3983,25.166,1078,550.03,133.81,11.907,1.7087,63.566
13.847,1017.1,88.568,3.399,25.127,1077.9,549.92,133.85,11.892,1.8332,63.531
13.225,1015,94.909,3.4801,25.02,1076.7,549.6,133.61,11.853,0.91681,62.47
12.872,1014.6,92.423,3.3672,24.464,1073.7,549.7,131.11,11.74,1.3086,61.238
13.084,1014.7,94.014,3.354,24.381,1073.2,549.64,130.47,11.634,1.4094,60.217
12.644,1014,93.475,2.7202,19.153,1042.5,550.08,108.53,10.161,3.0913,59.979
12.443,1013.3,93.649,2.7301,19.256,1043.5,549.94,109.18,10.34,2.265,57.371
13.188,1012.9,93.645,3.3039,23.628,1069.4,550.14,127.59,11.503,1.3468,58.953
14.214,1013.1,90.176,3.2378,23.309,1067.6,549.9,126.17,11.325,0.97603,58.162
14.513,1012.8,89.603,3.5388,25.571,1080.6,550.14,135.84,11.977,0.54147,61.995
15.417,1013,83.692,3.5201,25.694,1081.2,550.45,135.76,12.045,0.54251,62.248
16.404,1013.2,78.448,3.1763,22.763,1064.3,550.36,122.99,11.262,1.0261,57.412
17.527,1012.9,73.398,3.5237,25.582,1079.8,550,133.86,12.054,0.37353,62.921
17.823,1012,73.526,3.5326,25.401,1079,549.93,133.25,12.023,0.90819,61.636
18.302,1011.2,72.153,3.5882,25.668,1080.6,549.93,134.37,12.108,0.63037,62.602
18.866,1011.1,70.328,3.5743,25.837,1081,550.04,134.38,12.07,0.78765,63.911
18.788,1010.9,69.192,3.5639,25.612,1080.3,550.04,134.09,12.076,1.6466,65.143
18.253,1011.1,71.997,3.4921,25.612,1079.8,549.96,134.08,11.982,1.9058,63.562
18.354,1011,70.533,3.5262,25.563,1080,549.98,133.98,11.985,1.9738,64.002
17.608,1010.9,71.71,3.4616,25.612,1080,549.93,134.58,12.042,1.6201,62.664
16.264,1010.8,78.014,3.4,25.454,1078.5,549.8,133.95,11.963,0.18052,58.715
16.947,1010.6,77.153,3.5007,25.414,1079.3,549.72,133.84,12.041,0.43061,59.949
16.296,1010.6,79.228,3.4221,25.103,1077.8,549.66,133.27,11.975,0.46813,58.349
14.893,1010.7,83.461,3.4401,25.461,1078.9,549.59,134.72,12.019,1.3359,60.096
13.92,1010.7,84.733,3.0277,22.341,1060.6,549.71,121.17,11.113,2.365,57.747
13.443,1010.6,87.305,3.3521,25.232,1077.4,549.96,133.93,11.897,1.7546,60.624
13.71,1010.3,88.432,3.1513,23.239,1066,549.69,125.22,11.419,1.3317,58.783
14.859,1009.9,86.164,3.5155,25.367,1079.1,549.88,134.57,12,1.282,62.749
16.083,1009.6,82.553,2.8878,20.664,1051.6,550.42,113.8,10.691,1.6404,55.873
16.34,1009.5,81.033,2.8328,20.166,1048.5,550.36,111.84,10.57,1.8756,55.496
16.522,1009.3,79.588,3.209,23.276,1066.4,549.94,124.67,11.296,1.3193,57.75
16.272,1009.1,79.619,2.7584,19.379,1043.8,550.06,108.35,10.225,2.4744,56.749
16.651,1008.9,76.759,3.1511,22.807,1063.4,549.99,122.51,11.184,2.6575,59.449
16.819,1008.7,75.344,3.1267,22.398,1061.1,549.82,120.58,11.029,2.9038,59.445
17.258,1009,72.676,3.1632,22.594,1062.4,549.8,121.43,11.207,2.7078,60.213
17.519,1009,72.009,3.199,22.592,1062.3,549.85,121.45,11.254,0.045508,55.359
18.251,1008.6,69.46,3.2387,23.044,1064.9,549.89,123.11,11.36,0.23913,56.538
18.935,1007.3,67.631,3.2773,23.144,1065.6,549.94,123.51,11.396,0.44992,56.206
19.234,1006.8,67.314,3.3907,24.13,1071.2,550,127.47,11.6,0.26384,57.395
18.971,1006.8,69.146,3.4762,24.993,1076.2,550.07,131.3,11.863,1.4725,65.495
18.263,1006.8,73.578,3.5381,25.588,1079.9,550.01,134.38,11.927,0.79512,62.281
17.476,1006.6,77.881,3.4299,24.772,1075.1,550.09,131.02,11.697,0.57765,56.21
17.331,1006.8,77.102,3.3804,24.476,1073.5,550.11,129.98,11.683,1.1255,50.596
17.083,1006.7,79.828,3.3506,24.025,1071.1,550.02,128.16,11.566,0.47947,57.245
17.064,1006.5,79.124,3.3182,23.791,1069.7,549.99,127.11,11.574,1.5968,60.405
16.774,1006.3,79.943,3.149,22.833,1063.7,549.97,122.84,11.274,2.0481,60.7
16.554,1005.9,78.817,3.4762,25.36,1078.3,549.95,133.76,11.983,1.5849,62.037
16.709,1005.4,81.641,3.5377,25.464,1079.1,550.01,134.13,12.013,1.6528,62.613
15.552,1005.8,82.743,3.4223,25.169,1077.7,550.1,133.67,11.948,2.4373,63.105
13.721,1005.7,92.741,3.2589,23.26,1066.9,550.05,126.24,11.416,0.76366,57.498
13.184,1004.9,96.528,3.3769,23.953,1070.8,549.9,129.12,11.624,0.027292,56.798
13.328,1004.8,94.485,3.0677,21.627,1057.3,550.26,118.86,10.96,0.84619,55.741
13.436,1005.1,94.094,3.5189,25.027,1077,550.06,133.84,11.882,0.7775,60.784
13.623,1005.4,93.734,3.553,25.092,1077.2,550.05,133.84,11.798,0.82223,60.616
13.448,1006,93.774,3.5855,25.325,1078.6,550.07,135.09,11.923,0.3962,60.712
13.861,1007,93.311,3.5571,25.237,1078.3,549.83,134.72,11.845,0.65659,60.57
14.416,1007.6,91.313,3.5519,25.229,1078.4,549.92,134.42,11.933,0.46141,60.824
14.886,1008,88.984,3.5945,25.371,1079.1,549.94,134.84,11.959,1.2853,62.454
15.315,1008.3,84.981,3.5555,25.072,1077.3,549.85,133.17,11.914,1.5307,62.731
15.987,1008.2,83.359,3.5494,25.217,1078.1,549.93,133.45,11.873,1.6306,63.887
16.676,1007.9,80.922,3.0188,21.46,1056,549.85,116.96,10.887,0.38256,52.841
16.581,1008.4,77.576,3.0547,22.279,1060.7,549.94,120.61,11.137,0.81135,60.055
16.289,1008.8,75.918,3.3861,25.053,1077.2,550.01,132.99,11.832,0.92888,61.891
15.851,1009.4,78.937,3.4283,25.349,1078.8,550,134.4,11.884,0.71678,60.304
15.691,1010,79.458,3.4081,25.42,1079.4,549.95,134.87,11.966,0.52329,60.169
15.392,1010.6,81.329,3.4453,25.315,1079,549.9,134.61,12.035,1.9969,59.614
14.622,1011.1,85.502,3.4185,24.918,1077.4,549.81,133.55,11.943,0.28113,54.722
14.423,1011.2,87.658,3.4188,24.84,1076.7,550.02,133.04,11.851,0.32506,57.594
14.141,1011.6,90.445,3.5019,25.121,1078.5,550.06,134.38,11.922,0.48318,58.939
13.463,1011.8,92.526,3.4283,24.792,1076.4,550.1,133.1,11.789,0.55885,58.033
13.034,1012.1,91.857,3.4535,25.111,1077.4,550.08,134.08,11.945,1.0582,59.977
12.587,1012.4,90.52,3.441,25.233,1077.9,550.04,134.66,11.897,1.4039,61.285
11.416,1012.4,92.008,2.8472,20.305,1048.6,549.57,113.77,10.631,2.5401,59.914
9.9941,1012.6,92.605,2.7542,19.299,1041.2,548.42,109.66,10.359,3.6229,61.296
9.1267,1012.8,94.734,2.8733,20.099,1046.1,548.44,113.46,10.512,3.644,62.168
9.7187,1012.9,97.826,3.0552,22.011,1059.2,549.65,121.07,10.935,2.5262,59.264
9.4898,1013.4,95.95,3.0488,21.913,1059,550.18,120.98,10.952,1.5205,58.145
9.7952,1013.7,97.796,3.1282,22.357,1061.6,549.84,122.75,11.065,0.80299,58.09
11.287,1014.1,98.769,2.7482,19.545,1045,549.92,110.41,10.34,1.522,57.027
13.488,1014.6,93.468,2.6964,18.776,1031.5,544.47,103.89,10.138,6.111,73.784
14.716,1014.6,87.537,2.718,18.932,1040.6,549.53,106.62,10.256,2.549,58.623
15.4,1014.3,84.732,2.8179,19.926,1046.9,550.08,111.01,10.388,2.0166,57.674
15.353,1014.1,84.336,2.7175,19.222,1042.5,550.31,107.82,10.284,2.6077,56.381
15.434,1014.1,86.99,2.7656,19.802,1046,549.95,110.38,10.421,2.3374,54.993
15.067,1014.3,89.467,2.8187,20.079,1039.1,544.72,108.99,10.455,7.4585,72.888
14.461,1014.4,91.723,3.0162,21.882,1057.9,549.66,119.62,10.915,2.5684,60.01
13.929,1014.6,94.589,3.2484,23.273,1066.4,550.14,125.57,11.341,2.5933,59.226
13.685,1015,95.931,3.2788,23.42,1067.5,550.06,126.26,11.384,2.3641,59.302
13.501,1015.6,96.172,3.211,22.711,1063.2,550.09,123.24,11.208,1.565,56.473
13.386,1015.9,96.199,3.2312,22.429,1061.8,550.09,122.07,11.168,1.0954,55.41
12.842,1016,96.66,3.2432,22.112,1060.1,549.95,120.94,11.103,1.3078,55.003
11.82,1016.2,96.489,3.6427,24.778,1076,549.91,133.21,11.881,0.26256,57.612
12.635,1015.8,97.829,3.5724,25.219,1078.3,549.8,134.52,11.99,0.16963,57.242
12.478,1015.7,96.086,3.546,25.332,1078.9,549.89,135.15,12.012,0.87046,58.491
11.582,1015.4,96.672,3.5316,24.64,1075.1,550.02,132.61,11.835,0.89831,58.528
10.786,1015.4,96.914,3.5024,24.279,1073.1,550.16,131.48,11.731,0.77032,58.794
10.02,1015.5,98.614,3.5696,24.861,1076.6,550.3,134.18,11.748,0.095454,58.188
10.071,1015.6,99.507,3.2651,22.537,1062.9,550.44,123.8,11.109,0.75861,57.199
10.602,1015.5,99.873,3.3367,22.713,1063.9,549.98,124.49,11.234,1.4399,59.062
11.5,1015.6,100.06,3.3871,22.534,1062.8,549.97,123.23,11.108,2.2784,59.578
12.499,1015.7,99.463,3.3242,22.821,1064.3,550.06,124.13,11.186,2.7247,59.956
13.224,1015.7,97.132,3.2367,22.696,1063.6,550.04,123.34,11.29,1.5706,56.36
13.732,1015.4,96.955,3.2316,22.595,1063.1,550.03,122.81,11.235,0.50814,53.83
14.102,1014.6,95.463,3.3446,23.742,1069.9,550.13,127.76,11.554,0.28234,54.487
14.302,1013.7,94.109,3.2296,23.031,1065.4,549.99,124.34,11.341,0.44548,54.49
14.212,1012.8,94.312,3.3179,23.545,1068.5,550.04,126.9,11.45,1.0095,56.192
14.016,1012.7,95.292,3.3058,23.554,1068.4,549.93,126.94,11.371,0.63511,55.4
13.857,1012.3,96.222,3.268,23.044,1065.5,549.61,124.77,11.265,0.80787,55.912
13.676,1012.1,94.43,3.3643,23.99,1070.8,549.74,128.75,11.469,0.10319,57.18
13.671,1012,92.551,3.0965,22.106,1059.8,550.01,120.51,10.946,0.88699,55.694
13.105,1011.5,94.78,2.9288,20.72,1051.8,550.24,114.99,10.636,1.1993,54.034
12.754,1010.9,94.265,3.0194,21.607,1056.5,550.33,118.47,10.955,1.1057,55.209
12.973,1010.2,92.908,2.9724,21.09,1053.6,550.05,116.28,10.782,1.4107,56.173
13.25,1009.6,91.734,3.2845,23.533,1067.8,549.97,126.76,11.469,1.3662,59.381
13.34,1008.8,93.573,3.4149,24.436,1073.4,550.09,130.78,11.7,1.7326,59.595
13.654,1007.9,95.023,3.4871,25.1,1077.5,550.17,133.72,11.916,1.7265,60.959
13.796,1007,94.841,3.4903,24.973,1076.8,550.02,133.15,11.91,1.9029,60.923
13.594,1006.1,92.973,3.4903,25.039,1076.7,549.95,133.33,11.919,1.234,59.921
13.048,1005.1,91.441,3.4541,24.886,1075.8,549.94,132.79,11.872,1.576,61.423
12.659,1003.8,93.46,3.5026,25.265,1077.9,549.93,134.7,11.977,1.1739,60.615
12.489,1002.6,93.335,3.5142,25.337,1078.1,549.92,134.96,11.962,0.33815,59.431
12.394,1002.2,96.298,3.5336,25.395,1078.4,549.93,135.29,11.879,0.44907,59.81
12.272,1001.9,99.131,3.1324,22.214,1060.1,549.96,121.39,11.043,1.5344,57.041
13.004,1002.2,96.659,3.544,25.46,1078.8,549.92,135.29,11.926,1.1283,63.289
13.46,1002,96.761,3.5704,25.498,1079.3,550,135.56,11.929,1.2449,63.925
13.485,1001.6,98.656,3.5559,25.291,1078,549.87,134.6,11.995,1.6866,62.834
14.056,1001.3,96.451,3.5674,25.593,1079.4,550.01,135.41,11.899,1.468,65.071
14.866,1000.7,91.427,3.518,25.532,1078,549.95,134.22,11.974,1.7565,65.655
15.231,1000.2,90.561,3.542,25.683,1078.5,550,134.59,11.896,1.8294,65.782
15.234,1000.1,92.819,3.51,25.524,1077.8,550.03,134.19,11.913,0.66963,61.125
15.099,999.93,96.051,3.5513,25.651,1078.3,550.14,134.51,11.882,0.868,61.399
15.174,999.85,94.236,3.5378,25.757,1078.9,550.12,134.98,11.892,1.1821,63.218
15.401,1000.2,92.427,3.3736,24.412,1071.3,549.95,129.05,11.531,1.6441,57.59
15.562,1000.6,90.15,3.2392,23.614,1066.7,549.77,125.77,11.332,2.3671,58.094
15.337,1000.7,91.558,2.6948,18.743,1036.2,548.74,104.36,10.041,4.8799,60.247
15.055,1000.5,92.418,3.071,22.074,1057.5,549.67,119.19,10.999,1.9894,56.534
15.272,1000.4,90.119,2.9341,21.103,1052.2,549.82,115,10.74,2.3574,55.8
14.798,1000.6,90.82,3.5058,25.411,1077,549.97,133.58,11.944,1.8477,61.379
14.41,1000.6,93.129,3.528,25.583,1078,550.14,134.48,11.925,1.6734,60.84
14.187,1000.2,94.338,3.5249,25.446,1077.4,550.12,133.95,11.923,1.7748,60.586
14.089,999.82,94.591,3.5192,25.593,1078.2,550.03,134.75,11.988,1.7317,61.981
14.453,999.6,91.369,3.5242,25.589,1078,549.85,134.34,11.932,0.39092,60.004
14.586,999.31,91.268,3.039,21.957,1057.2,549.78,119.11,10.933,1.3577,57.582
14.544,998.89,91.727,2.7891,19.745,1044.4,550.15,109.9,10.313,1.8418,54.243
13.648,998.76,93.077,2.7512,19.442,1043.2,550.18,109.34,10.313,0.72863,53
10.388,998.39,96.018,2.7466,19.425,1044.3,549.71,111.03,10.266,1.3755,56.371
9.5176,998.14,96.562,2.8213,20.049,1047.4,549.57,113.82,10.527,2.3036,59.789
9.5214,998.12,96.288,3.4318,24.905,1076.1,550.05,134.96,11.728,1.341,62.372
9.4896,998.13,95.024,3.3962,24.837,1076.1,549.79,134.89,11.747,1.3461,61.76
9.5656,997.59,95.467,3.2464,23.509,1068.6,549.9,129.08,11.402,1.7965,62.788
10.25,996.76,93.461,3.283,23.86,1070.1,549.8,130.17,11.565,1.616,61.974
10.299,996.12,93.083,3.2574,23.52,1068,549.7,128.5,11.485,1.8462,62.066
9.47,995.84,94.896,3.1609,22.875,1064.3,549.79,126.27,11.25,0.33639,60.345
8.3415,995.29,96.017,3.1084,22.361,1061.8,549.89,124.63,11.178,0.80759,61.421
7.6061,995.13,97.126,3.1159,22.404,1061.9,549.87,125,11.19,0.65357,61.146
