AT,AP,AH,AFDP,GTEP,TIT,TAT,TEY,CDP,CO,NOX
7.1377,995.4,97.76,3.0807,22.181,1060.8,549.88,124.11,11.073,0.772,61.17
7.0207,995.75,99.184,3.0261,21.373,1055.6,550.09,120.04,10.864,1.0394,59.545
6.7727,995.72,100.09,2.9982,21.146,1054.3,550.35,119.15,10.86,1.1831,58.586
6.4305,995.52,100.06,3.0952,21.894,1058.9,550.32,122.81,11.039,0.71125,61.341
6.367,995.47,99.148,2.9923,21.162,1054.6,549.93,119.48,10.86,1.1412,60.981
6.2784,995.94,96.83,3.3938,24.636,1074.6,550.41,134.45,11.821,0.70486,65.686
6.3273,996.4,94.989,3.3577,24.566,1075,550.47,134.52,11.817,1.7112,66.5
5.9634,996.55,96.073,3.308,23.927,1071.5,550.04,131.42,11.533,1.9063,65.921
5.8495,997.07,93.779,2.6878,18.922,1041.8,549.76,109.11,10.241,3.7468,69.68
5.3214,997.59,93.878,2.7216,19.152,1043.7,550.21,110.24,10.343,1.566,62.377
4.4798,997.78,95.457,2.7107,19.137,1043.8,549.87,110.49,10.301,1.4135,61.769
3.9243,998.11,95.726,2.7113,19.028,1043.3,549.6,110.23,10.176,1.2064,64.364
3.5928,998.63,94.041,2.7088,19.045,1043.5,550.02,110.48,10.243,2.6852,63.076
3.0972,999.42,92.678,2.6956,19.019,1043.1,549.7,110.48,10.252,2.7626,67.703
2.7441,1000.2,92.436,3.142,22.316,1062.6,550,124.54,11.182,2.2125,66.031
2.629,1001,90.443,3.4542,24.862,1078,549.87,135.85,11.844,0.79533,67.632
2.7969,1001.5,90.015,3.4021,24.65,1076.8,549.83,135.37,11.879,0.69118,66.141
3.1118,1002,90.966,3.2899,24.135,1073.7,550.22,134.33,11.785,0.57199,64.075
3.4486,1001.9,91.687,3.3896,24.595,1076.1,549.77,135.06,11.835,0.14649,65.554
3.8052,1001.5,92.653,3.3714,24.488,1075.4,550.02,134.48,11.732,0.65817,66.673
4.0995,1001.2,92.496,3.3754,24.391,1074.6,549.96,133.6,11.788,0.54421,67.237
4.2935,1001.4,92.074,3.4163,24.485,1074.8,550.26,133.7,11.738,3.8386,70.057
4.1289,1001.6,93.325,3.3972,24.594,1075.3,549.91,134.26,11.847,4.3609,69.635
4.2369,1001.9,95.205,3.445,24.587,1075.2,549.96,134.27,11.755,4.5182,69.099
4.3125,1002.2,94.464,3.1817,22.655,1064.6,550.06,126,11.177,3.3281,68.169
4.3905,1002.4,93.679,3.1157,22.096,1061,550.34,123.18,11.165,2.6638,66.466
4.642,1002.6,93.097,3.0753,21.706,1058.5,550.22,121.01,11.017,4.0203,68.011
4.7948,1002.8,92.607,3.0864,21.782,1058.9,550.2,121.14,11.085,1.5937,64.536
4.7561,1003,93.033,2.9881,20.831,1053.6,550.13,117.18,10.808,1.7333,63.045
4.7103,1003,92.874,3.2741,23.146,1067.2,550.15,127.67,11.45,1.263,65.275
4.8622,1003.1,93.075,3.4981,25.007,1077.5,549.93,135.49,11.933,0.44288,66.861
5.2454,1003.2,91.467,3.2737,22.919,1066,549.93,126.32,11.425,0.23987,65.783
5.4175,1003.1,90.995,3.2558,23.083,1066.7,549.9,127,11.403,1.0473,69.022
5.485,1002.8,91.677,2.7921,19.226,1043.9,549.92,110.31,10.368,2.1057,71.43
5.6035,1002.4,92.261,2.8075,19.207,1043.7,550.17,110.03,10.325,3.4243,67.914
5.7464,1002.6,92.482,2.8014,19.289,1044,549.6,110.13,10.368,1.7028,63.612
6.0704,1003,93.736,2.8201,19.352,1044.3,549.93,110.21,10.319,0.96049,64.975
6.4605,1003.3,94.065,3.3722,23.806,1070.1,549.7,129.14,11.465,0.012278,62.257
6.6363,1003.6,94.873,3.3554,23.594,1069.3,550.1,128.35,11.44,0.97985,63.12
6.7633,1003.7,95.571,3.2633,23.228,1067.4,549.77,128.06,11.389,0.55863,65.186
7.0813,1004,96.269,3.2407,23.156,1066.7,550.22,127.97,11.447,2.4917,71.96
7.6179,1003.8,96.579,3.3984,24.178,1072.8,550.3,132.3,11.769,2.7291,68.104
8.3687,1003.3,96.654,3.5031,24.893,1076.8,550.07,135.22,11.923,3.1187,67.399
8.8188,1003,96.091,3.502,24.919,1076.8,550.47,135.18,11.935,2.6791,66.861
9.1434,1002.9,95.684,3.5096,25.07,1077.2,550.46,135.43,11.935,2.0425,64.969
9.2105,1002.7,95.095,3.5119,25.082,1077.4,550.27,135.52,11.884,1.1613,62.896
12.6,995.38,100.02,4.1493,29.257,1098,549.55,149.72,12.887,1.5422,84.405
13.452,996.03,98.183,4.1985,28.908,1097.1,549.76,148.7,12.783,1.9937,84.934
12.019,997.59,95.365,4.073,28.79,1095.5,549.97,148.95,12.788,1.0679,82.111
10.033,999.86,95.122,4.0454,29.214,1096.1,548.67,151.14,12.839,1.1243,82.685
9.2803,1001.4,94.592,3.8887,28.662,1097,549.93,150.72,12.802,0.7342,83.194
8.8976,1003,92.272,3.8027,28.535,1096.8,549.7,150.65,12.893,0.44914,82.613
8.3002,1004.3,91.388,3.6896,28.084,1094.9,549.98,149.54,12.669,0.90955,81.474
8.2255,1005.6,91.379,3.8023,28.169,1095.9,549.9,150.18,12.676,0.52334,80.872
8.1402,1006.9,90.3,3.3083,24.391,1075.4,549.84,134.31,11.701,0.58673,63.839
7.6414,1008.3,92.318,3.2844,24.224,1074.5,549.65,133.96,11.683,0.7045,62.699
7.4902,1009.6,93.518,3.186,23.054,1068,549.73,128.85,11.374,0.51138,61.553
7.4169,1010.9,93.086,3.1704,22.802,1066.1,550.01,127.33,11.392,1.1305,62.946
7.2278,1012.2,91.895,3.1153,22.467,1064.5,549.99,126,11.353,1.0775,63.611
6.7127,1013.4,92.748,3.0768,21.763,1059.9,550.26,121.63,11.078,1.4787,62.969
6.0642,1014.3,91.848,3.2397,23.001,1068.3,549.85,127.4,11.483,2.1386,67.346
5.7553,1015.9,88.645,3.1984,22.806,1066.4,550.09,125.8,11.393,2.195,65.732
5.2669,1017.3,89.52,3.2066,22.938,1067.1,550.21,126.47,11.439,2.3544,66.662
4.7211,1018.7,91.928,3.0679,21.946,1057.3,547.07,121.5,11.094,4.8915,82.164
3.753,1019.8,91.307,2.7488,18.989,1041,547.62,108.35,10.345,5.07,94.487
3.4612,1021.7,86.074,2.7864,19.048,1043.7,548.59,108.8,10.371,4.9826,92.749
3.3005,1022.7,86.194,2.7894,19.129,1046.2,549.68,109.02,10.462,4.3616,92.998
3.2446,1023.8,88.416,3.1305,21.993,1063,550.1,122.41,11.255,3.4882,89.867
3.3408,1024.7,89.285,3.4312,24.632,1078.7,549.94,134.89,11.901,1.7851,68.428
3.6163,1025.5,88.094,3.9094,28.92,1087.5,541.28,149.19,12.971,1.1959,69.989
3.8654,1026.3,86.77,4.433,33.686,1099.9,532.95,166.77,14.121,0.77748,73.316
4.4989,1026.6,85.618,4.4797,33.917,1099.9,532.16,166.83,14.201,0.50589,72.554
4.7193,1026.6,82.714,4.5096,34.167,1100,531.45,167.54,14.208,0.41662,74.755
4.8493,1027,82.06,4.5085,34.147,1099.8,531.38,167.25,14.261,0.63641,75.527
4.5043,1027.4,84.368,4.431,33.578,1099.9,533.07,166.42,14.137,0.60814,75.072
4.0818,1028.2,86.767,4.5212,34.458,1099.9,530.25,168.5,14.351,1.212,74.096
3.4836,1028.4,86.579,4.4619,33.929,1100,531.4,168.17,14.28,1.81,75.794
3.2101,1028.6,88.874,4.4973,34.232,1100,530.56,168.63,14.254,0.52755,71.924
3.6057,1029.6,91.028,3.065,21.327,1060.4,550.33,120.39,11.058,0.44596,58.521
3.7435,1029.3,91.197,3.0348,21.076,1058.8,550.43,119.19,11.032,5.3847,70.748
3.9767,1029.5,90.393,3.1384,21.901,1063.4,549.81,122.43,11.228,4.4017,66.976
4.3151,1029.9,90.179,3.1464,21.96,1063.7,550.09,122.44,11.22,3.6572,67.917
4.6519,1030.1,90.014,3.2098,22.498,1066.7,550.33,124.74,11.448,1.8082,68.567
4.9572,1030.1,89.564,3.1781,22.238,1065.2,549.93,123.36,11.344,1.5692,68.337
5.2562,1030,89.341,2.8396,19.479,1048.7,549.65,111.63,10.553,3.9769,84.784
5.8025,1029.5,90.46,2.8245,19.231,1047.2,549.7,110.48,10.472,3.3987,78.507
6.0157,1029.9,89.572,2.8632,19.6,1049.7,549.72,112.08,10.542,2.3225,67.069
6.3938,1030.4,88.63,3.3703,23.567,1072.6,550.22,128.65,11.657,1.3537,68.995
6.5213,1030.7,88.799,3.5805,25.151,1082,550.14,135.63,12.055,0.92027,66.413
6.4653,1031.1,88.803,3.5362,24.834,1080.6,550.14,134.56,11.954,0.76562,64.806
6.4729,1031.4,87.781,3.5294,24.707,1080,550.09,133.98,12.085,0.84539,64.725
6.7442,1031.1,87.696,3.5595,24.848,1080.7,549.95,134.42,12.003,0.84001,64.162
6.7896,1031,86.397,3.5418,24.837,1080.5,549.79,134.64,12.087,0.69812,65.195
6.6188,1030.8,86.819,3.4188,24.366,1078,549.62,134.17,11.967,1.1607,64.348
6.4046,1030.5,87.811,3.3482,24.002,1075.7,549.46,133.14,11.824,1.3347,65.472
6.1623,1030.4,90.174,4.1815,30.918,1093.2,537.45,156.17,13.476,1.0716,70.933
5.7811,1030.5,92.366,4.4893,33.41,1100,533.07,165.02,14.056,0.51137,74.108
5.6293,1030.7,93.483,4.6014,34.266,1100,530.38,166.75,14.282,1.7591,74.656
5.6979,1031.2,94.119,4.6085,34.479,1100,529.8,167.22,14.362,0.22459,68.957
5.9117,1031.2,93.733,3.3181,23.528,1069.6,548.5,129.03,11.719,0.46557,60.235
6.1052,1031.2,92.069,3.1162,21.551,1061.3,550.31,120.48,11.142,0.92734,59.976
6.1255,1030.9,91.118,3.0501,21.094,1058.6,550.44,118.53,10.993,1.813,58.806
6.1522,1030.7,90.316,3.1459,21.89,1063,550.24,121.66,11.252,0.95949,62.2
6.3345,1030.4,89.29,3.1672,22.154,1064.3,549.88,122.6,11.289,4.0328,71.775
6.4789,1030.1,87.963,3.2541,22.737,1067.9,550.05,125.21,11.503,4.5392,75.347
6.657,1029.9,86.505,3.2277,22.544,1066.4,550.29,124.02,11.312,4.7707,75.531
6.7256,1029.8,88.907,2.878,19.755,1048,548.67,111.55,10.64,4.3211,90.767
6.6892,1029.7,92.034,2.9253,20.247,1053.3,550.01,114.8,10.799,1.9853,75.614
6.7352,1029.6,91.366,3.2828,22.92,1069.2,549.78,126.53,11.552,0.038401,64.457
6.5935,1029.1,92.913,3.4908,24.516,1078.5,550.26,133.35,11.859,4.4639,69.427
6.751,1029.6,93.818,3.2332,22.822,1068.4,550.47,125.9,11.445,4.4271,66.513
7.1965,1029.5,95.025,3.2933,22.931,1068.6,550.15,125.78,11.497,6.2127,64.501
8.2189,1029.5,89.789,3.4379,24.471,1077.6,549.68,133.78,11.924,1.999,65.469
8.6971,1029.5,84.157,3.4102,24.535,1078.1,550.02,135.08,11.887,1.5148,64.883
9.1761,1028.9,84.724,3.4308,24.458,1077.6,550.04,134.55,11.839,1.5768,64.361
9.2684,1028.1,82.695,3.413,24.422,1077.4,550.05,134.43,11.936,4.0018,67.092
9.2894,1027.7,80.726,3.4167,24.422,1077.4,550.05,134.42,11.947,3.7876,64.936
9.0215,1027.5,81.255,3.3898,24.322,1077,550.04,134.18,11.926,4.4731,66.666
8.6289,1027.2,84.772,3.3879,24.493,1077.8,549.96,135.07,11.953,1.6179,64.295
8.4871,1026.5,83.205,3.3795,24.335,1077,549.78,134.4,11.791,0.11735,61.283
8.169,1026.5,83.766,3.9745,29.379,1086,539.03,148.75,13.051,0.3203,68.489
8.0792,1026.6,83.434,4.4218,32.975,1099.8,535.05,162.41,13.933,2.8224,77.494
8.2973,1026.3,82.611,4.6262,34.376,1100.1,530.7,165.62,14.274,3.4353,80.255
8.4958,1025.9,82.039,4.5687,33.871,1100.1,532.26,164.66,14.215,2.7342,78.941
8.6994,1025.5,82.942,4.597,33.996,1100,531.91,164.66,14.221,1.2602,76.506
8.8188,1025.2,83.917,4.5957,34.028,1100,531.85,164.85,14.214,0.83128,77.889
8.8832,1024.8,83.099,3.8575,28.081,1085.2,542.66,145.67,12.805,1.3217,71.098
8.9362,1023.9,82.697,2.7895,19.409,1033.1,540.56,109.14,10.532,6.8601,77.546
8.9406,1023.5,83.301,2.7506,19.135,1031.1,540.53,107.61,10.381,7.6735,82.597
8.673,1023,82.777,2.7296,19.093,1028.8,539.22,107.17,10.269,8,83.771
8.8686,1022.5,85.176,2.7356,18.889,1023.3,536.6,104.58,10.17,11.327,111.84
8.7296,1022.1,84.156,2.7202,18.863,1038.1,546.44,107.24,10.214,6.7309,88.939
9.4423,1022,82.582,3.4523,24.8,1077.3,549.43,134.61,11.952,3.1679,76.667
9.9959,1021.4,81.217,3.5017,25.083,1080.2,549.96,135.99,11.928,0.92201,64.125
10.497,1020.9,79.506,3.4487,24.53,1077.2,549.98,133.63,11.822,0.33884,61.174
10.829,1020.3,76.843,3.5148,25.005,1079.8,549.93,135.55,12.035,0.31348,61.305
11.17,1019.5,74.357,3.525,25.031,1079.7,549.84,135.42,12.051,0.33098,60.945
11.271,1018.8,70.052,3.4827,24.887,1078.7,549.96,134.97,11.919,0.67772,62.179
11.199,1018.1,72.55,3.4184,24.604,1077,549.98,133.73,11.902,0.37942,61.635
10.743,1017.8,74.473,3.4603,24.893,1078.8,549.78,135.39,11.973,0.31555,61.431
10.153,1018.1,76.687,3.9834,29.314,1088.9,541.46,148.84,13.016,0.37197,68.664
9.8009,1019,79.853,4.468,33.24,1099.9,535.06,162.24,13.93,0.25359,76.832
9.7755,1019.7,82.661,4.4891,33.315,1100,534.68,162.31,14.032,0.44876,77.177
9.8854,1020.2,82.349,4.4425,33.043,1099.9,535.57,161.97,13.978,0.645,77.545
9.9113,1020.1,82.647,4.4917,33.4,1099.8,534.36,162.49,14.001,1.004,77.334
9.9578,1020,82.256,4.4144,32.782,1099.8,536.35,161.25,13.904,1.1031,78.171
10.104,1019.7,81.703,3.6131,26.238,1075.8,543.89,137.72,12.267,1.107,70.36
10.109,1019.5,80.251,3.383,24.267,1075.5,549.75,133.08,11.877,0.6865,61.934
10.062,1019.4,80.687,2.7586,19.331,1025.5,536.39,106.36,10.378,10.591,89.516
10.003,1019.2,79.635,2.7071,18.863,1018.9,533.87,103.63,10.233,13.075,99.368
9.9736,1019.3,79.205,2.6934,18.918,1020.1,534.67,103.9,10.204,13.016,99.295
9.9598,1019.6,78.622,3.5793,26.245,1073,542.53,136.72,12.166,1.9664,73.658
9.9128,1019.9,79.602,2.9901,21.434,1058.4,550.14,119.85,10.945,1.3303,60.019
9.9721,1020.2,78.452,2.7712,19.619,1047.3,549.36,112.52,10.444,1.28,60.189
9.9694,1020.4,78.349,4.0882,30.319,1090.4,539.18,151.83,13.234,0.66367,72.737
10.009,1020.7,77.918,4.437,33.102,1100,535.54,161.73,13.917,0.15981,76.886
10.101,1020.8,78.125,4.4929,33.531,1099.9,534.15,162.59,13.998,0.14555,76.703
10.322,1020.9,76.621,4.4056,32.86,1099.9,536.24,161.16,13.919,0.019098,77.216
10.427,1020.8,76.633,4.4558,33.223,1100,535.01,161.87,13.998,1.2518,79.859
10.435,1020.7,76.944,4.3704,32.607,1099.7,536.89,160.68,13.889,1.1545,79.575
10.384,1020.7,78.035,4.4691,33.359,1099.9,534.59,162.22,13.974,1.1489,79.814
10.178,1020.8,81.783,4.3978,32.878,1099.8,536.03,161.55,13.883,1.656,79.28
9.4378,1020.9,89.614,4.47,33.358,1100,534.46,163.03,14.046,2.1451,79.278
9.1776,1021,89.611,4.4271,32.949,1099.9,535.6,162.35,13.955,2.1431,78.941
9.1022,1021.2,88.431,4.4942,33.664,1100.1,533.28,163.96,14.078,1.5377,78.256
9.0757,1021.3,88.818,4.4734,33.378,1100.1,534.43,163.22,14.046,0.801,76.189
8.9693,1021.5,81.09,4.4602,33.551,1099.8,534.17,163.29,14.051,0.68048,77.78
8.8758,1021.7,80.497,4.4377,33.281,1100.2,534.98,162.8,13.995,0.70852,77.496
9.0351,1022.1,81.166,3.3615,24.47,1076.6,549.89,133.97,11.905,0.18736,61.948
9.2664,1022.3,78.584,3.306,24.115,1074.7,549.97,132.57,11.805,0.4492,62.299
9.3862,1022.4,75.858,3.3574,24.473,1076.7,550.04,134.04,11.901,0.62585,61.891
9.3721,1022.7,77.274,3.4006,24.796,1078.4,550.07,135.3,11.995,0.44874,61.5
9.26,1022.6,79.898,3.3774,24.673,1077.9,550.06,134.98,11.893,1.2033,63.02
9.1444,1022.7,78.503,3.3582,24.505,1077.1,550.04,134.31,11.958,1.1509,63.064
9.0112,1022.9,77.107,3.3555,24.495,1077,550.02,134.32,11.792,1.4672,64.264
8.9046,1023.1,77.707,3.368,24.547,1077.2,550,134.43,11.771,1.2905,63.745
8.7164,1023.4,77.543,3.3687,24.717,1078.6,549.99,135.62,11.935,0.16005,61.327
8.7048,1023.7,75.788,3.3585,24.551,1077.5,549.9,134.88,11.881,0.26749,61.415
8.9981,1023.9,73.862,4.5319,34.021,1099.6,532.56,163.88,14.11,1.124,76.131
9.3631,1024,74.018,4.4556,33.036,1099.9,535.32,162.07,13.976,2.0072,77.808
9.1876,1023.9,76.967,4.4186,32.988,1100,535.4,162.08,13.944,3.0298,80.065
9.4096,1023.6,73.806,4.4302,32.914,1099.9,535.67,161.88,13.963,2.1223,80.151
9.705,1023.5,72.838,4.4507,33.172,1099.8,534.83,162.22,13.999,0.99126,77.027
9.5038,1023.6,77.245,4.4529,33.285,1100,534.38,162.82,14.055,1.1729,77.515
9.3123,1023.7,77.46,4.4959,33.716,1100.1,532.98,163.78,14.146,1.5853,77.993
8.8235,1023.6,80.325,4.4552,33.394,1100.1,533.84,163.71,14.053,1.7992,77.866
8.1766,1023.6,85.585,4.4985,33.814,1100.1,532.47,164.89,14.119,0.6096,78.023
7.8482,1023.9,87.325,4.5206,34.03,1100.1,531.82,165.56,14.244,2.0157,81.534
7.8615,1023.9,87.933,4.1692,31.199,1094.5,537.9,157.14,13.536,1.0647,72.98
7.8356,1023.7,89.031,3.1941,23.308,1071,549.89,130.55,11.599,1.3898,63.462
7.8461,1023.6,89.58,3.3215,24.156,1075.5,549.7,133.88,11.842,1.3069,63.693
7.3542,1023.4,90.47,3.3412,24.245,1076.1,549.77,134.51,11.856,1.5536,64.128
6.7461,1023.3,92.796,3.2115,23.429,1068.7,548.62,130.04,11.519,2.2601,66.341
11.53,1010.7,93.195,3.7899,27.614,1084.6,547.65,141.91,12.477,2.0798,72.943
10.791,1010.8,92.367,3.474,25.449,1077.9,550.04,134.98,12.021,1.4801,76.218
10.329,1010.8,94.794,3.4745,25.489,1077.3,549.96,134.99,11.968,1.7807,79.475
9.606,1010.7,95.929,3.5039,25.337,1077.5,549.93,134.98,11.914,2.2121,71.748
9.6387,1010.6,95.143,3.5373,25.34,1076.9,550,135.02,11.861,2.375,73.937
9.3729,1010.5,95.407,3.5283,25.337,1076.8,550.04,135.03,11.798,2.5196,71.746
9.4785,1010.5,95.484,3.8104,27.804,1090.4,549.99,145.84,12.427,1.4814,85.412
9.3048,1010.8,96.769,3.5391,25.437,1077.8,549.92,135.61,11.847,2.3334,73.547
10.456,1010.9,98.297,3.5275,25.141,1076.2,549.86,133.85,11.749,2.2667,74.215
12.889,1010.9,98.751,3.5445,25.356,1076.6,549.8,132.94,11.794,2.2387,81.762
15.497,1011,87.057,3.5813,25.946,1079.5,549.74,134.31,11.98,3.2362,86.473
16.866,1010.8,81.202,3.6128,25.99,1080,549.75,134.58,12.065,3.0051,86.02
17.22,1010.5,75.231,3.6371,26.222,1081,549.84,135.29,12.145,1.1085,83.03
17.057,1010,78.379,3.5335,25.654,1078.1,549.94,133.52,11.855,0.77698,76.783
16.445,1009.6,82.296,3.5059,25.832,1079.1,550.03,134.45,11.879,1.2542,76.926
16.061,1009.2,83.332,3.5242,25.796,1078.7,550.07,134.29,11.87,2.356,77.706
16.041,1009.1,82.2,3.4877,25.739,1078.4,550.1,133.87,11.835,1.6379,69.762
16.346,1009.3,81.953,3.5028,25.697,1078.1,550.13,133.5,11.876,1.7606,62.679
16.076,1009.5,82.556,3.5054,25.658,1078,550.13,133.7,11.941,1.3278,62.515
15.283,1009.8,85.856,3.5401,25.524,1078.2,550.04,133.93,11.889,1.584,63.195
15.592,1009.7,83.005,3.5432,25.367,1077.6,549.96,133.25,11.829,1.4951,60.266
15.587,1009.5,84.291,3.5651,25.28,1077.7,550.01,133.45,11.944,1.5589,59.45
15.16,1009.6,86.488,3.5353,25.169,1076.7,549.93,132.9,11.794,0.63756,59.367
14.175,1009.6,89.973,3.6087,25.56,1078.1,549.87,134.53,11.99,1.2754,60.288
13.689,1009.5,91.903,3.586,25.533,1077.7,549.84,134.22,11.949,1.4449,60.43
13.299,1009.1,92.524,3.6218,25.536,1077.8,549.87,134.42,11.974,1.6026,62.5
12.979,1008.9,93.218,3.6157,25.539,1077.9,549.9,134.56,11.982,1.3923,61.16
12.318,1008.5,94.459,3.5835,25.203,1076.1,549.94,133.37,11.865,1.0982,60.75
11.858,1008.2,94.639,3.6175,25.179,1076.1,549.97,133.73,11.869,0.88516,59.426
11.688,1008,96.266,3.6583,25.355,1077,550.01,134.35,11.867,1.1621,61.454
11.721,1007.9,96.787,3.8825,27.183,1087,550.29,142.16,12.365,1.7392,72.65
11.778,1008,97,3.6935,25.873,1079.8,550.36,136.48,11.949,1.5388,64.166
12.349,1007.9,97.18,3.6989,25.769,1079.2,550.17,135.81,11.979,1.4804,63.445
13.299,1007.5,97.367,3.6932,25.613,1078.3,550.05,134.69,11.984,0.83643,59.967
14.04,1007.1,95.359,3.6987,25.864,1079.6,550,135.54,12.058,1.0207,61.755
14.363,1007.1,93.321,3.636,25.838,1079.2,549.95,135.21,12.043,1.1045,61.665
14.655,1006.6,92.199,3.6583,26.002,1080,549.9,135.76,11.916,1.0189,61.667
14.461,1006.2,94.637,3.6889,25.727,1078.5,549.87,134.7,11.964,0.889,59.777
14.421,1005.8,94.849,3.6875,26.031,1080,550.03,135.94,12.045,1.1189,61.036
14.401,1005.7,94.411,3.694,26.082,1080.6,550.02,136.54,11.998,0.90894,63.789
14.295,1005.6,94.748,3.6256,25.755,1078.8,550,135.03,11.912,1.0018,59.994
14.232,1005.8,93.762,3.4158,24.041,1069.2,549.99,127.8,11.496,1.6143,59.078
13.783,1006.2,93.615,3.2127,22.413,1060.3,550.01,121.11,10.989,1.1789,56.472
13.597,1006.3,94.23,3.1746,21.99,1057.7,550.1,119.35,10.989,1.088,55.394
13.618,1006.7,93.442,3.2583,23,1063.3,549.95,123.38,11.226,1.1771,57.497
13.565,1007.2,92.844,3.3477,23.705,1067.4,550,126.46,11.385,1.1159,59.434
13.126,1007.4,92.733,3.6138,25.731,1078.8,550.09,135.2,11.974,1.1711,62.165
12.544,1007.5,95.348,3.6293,25.488,1077.9,550.17,134.54,11.851,1.0029,61.414
12.59,1007.6,97.627,3.4393,24.021,1069.8,550.24,128.28,11.599,1.1195,59.354
12.885,1008,97.297,3.4062,23.952,1069.8,550.31,128.15,11.573,1.2411,58.091
13.108,1008.2,94.641,3.3843,23.931,1069.8,550.39,128.09,11.54,1.5299,58.998
12.948,1008.5,96.217,3.3775,23.864,1068.8,550.46,127.42,11.513,1.2,58.974
12.744,1009,96.888,3.4865,24.266,1071.8,550.54,129.61,11.567,1.166,60.016
12.269,1009.5,97.136,3.4701,24.198,1072,550.09,129.96,11.572,1.1893,59.445
11.872,1010.1,97.679,3.4535,24.151,1072,549.62,130.09,11.527,1.4391,59.158
11.501,1011,97.755,3.412,24.093,1072,549.69,130.08,11.68,1.3462,59.251
11.19,1011.9,98.668,3.5,24.852,1076.2,549.86,133.43,11.779,1.589,60.441
11.212,1012.6,99.389,3.6092,25.515,1080.3,549.93,136.55,11.964,0.87308,60.112
11.359,1013.3,98.439,3.5472,25.263,1078.6,550.08,135.15,11.974,2.1763,60.656
11.595,1013.9,95.496,3.5263,25.067,1077.7,550.07,134.42,11.844,1.517,58.679
12.235,1014.2,91.04,3.5116,25.088,1077.6,550.06,134.04,11.92,1.09,62.052
13.009,1014.3,85.547,3.5264,25.39,1079.2,550.05,135.05,11.941,1.3825,63.96
13.338,1014.5,82.579,3.5037,25.35,1078.9,550.1,134.53,12.027,1.6695,63.971
13.33,1015.2,81.054,3.4987,25.357,1079.4,550.13,134.88,12.013,1.2968,63.771
12.721,1015.8,82.213,3.519,25.556,1079.6,550.07,135.32,11.936,1.5003,65.754
11.719,1016.6,85.911,3.4686,25.427,1079.2,549.84,135.43,11.912,1.6936,65.324
10.749,1017.3,90.058,3.5038,25.192,1078,549.96,134.83,11.861,1.0503,61.804
9.7685,1017.9,93.772,3.5133,25.049,1077.7,550.07,134.79,11.92,1.4075,63.159
9.4423,1018.3,94.854,3.4848,24.963,1077,550.18,134.27,11.965,1.4221,63.812
8.985,1018.5,94.006,3.4912,25.095,1077.6,550.07,134.96,11.971,1.6111,67.623
8.4686,1018.7,94.2,3.4952,24.95,1077.1,549.86,134.8,11.922,1.2871,67.931
8.2838,1018.9,94.994,3.5031,24.95,1076.9,549.65,134.77,11.891,1.77,68.615
6.829,1018.5,98.486,3.6701,24.66,1074.7,549.75,133.63,11.786,2.7101,65.814
6.7322,1018.2,100.08,3.8224,25.049,1077.5,549.98,134.46,11.864,0.58525,62.096
6.706,1017.9,100.1,3.1877,19.609,1032,540.98,108.02,10.426,6.0986,88.267
6.6347,1017.7,100.1,3.5969,22.525,1063,550.07,123.64,11.249,1.9906,65.355
6.6893,1017.8,100.1,3.7551,23.527,1068.8,549.93,128.14,11.52,1.2568,64.875
6.529,1017.9,100.1,3.7982,23.97,1071.4,549.87,130.31,11.514,1.5058,65.332
5.8333,1018,100.1,3.9371,24.873,1076.5,550.02,134.47,11.76,1.1901,64.917
5.4675,1018.2,100.1,3.9585,25.033,1077.6,550.18,135.37,11.8,1.0462,64.56
6.0037,1018.4,100.1,3.9747,24.985,1077.4,550.34,134.85,11.888,0.99373,64.551
8.6745,1018.7,100.09,3.6223,22.15,1060.1,550.37,121.04,11.115,1.9937,60.972
11.97,1018.7,98.718,3.6712,25.361,1078.4,550.22,133.67,11.863,1.0286,63.61
14.086,1018.5,89.769,3.1672,22.479,1061.3,550.08,120.66,11.18,2.4697,61.98
14.897,1018,81.218,3.6043,25.536,1079.2,549.96,133.8,11.891,1.4048,60.815
15.307,1017.4,75.859,2.7387,19.184,1041.9,549.36,107.57,10.254,2.5573,59.072
14.448,1017.9,80.335,3.0562,21.709,1057.7,549.73,118.54,10.961,1.6521,59.139
14.354,1018.2,80.053,2.7371,19.074,1040.9,548.96,106.91,10.272,2.6893,58.904
13.958,1018.7,81.443,2.8096,19.857,1047.1,550.43,111.33,10.497,2.2209,60.428
13.338,1018.6,82.801,3.1105,22.342,1061.3,550.05,121.42,11.151,1.5453,58.389
13.336,1018.8,84.832,2.964,21.013,1053.6,549.98,115.75,10.767,2.4243,58.775
13.004,1018.8,87.723,3.5035,25.041,1077.4,549.86,133.48,11.893,1.6404,61.925
12.847,1018.7,90.872,3.5542,25.293,1078.5,549.96,134.55,11.992,1.8427,62.651
12.966,1018.5,93.832,3.5897,25.228,1078.5,549.66,134.37,11.942,1.8139,62.662
12.287,1018.5,91.439,2.8534,19.059,1030.1,541.87,105.02,10.304,8.6395,84.197
9.9579,1019.1,93.754,2.8309,19.241,1032.1,542.53,107.19,10.263,6.9651,81.482
9.6808,1019.3,96.515,3.549,25.145,1077.7,550,134.83,11.844,1.4677,63.579
9.3051,1019.5,95.824,3.5742,25.418,1079.4,549.91,136.46,12.046,1.3489,64.1
9.0983,1020.2,97.263,3.5813,25.548,1080.1,549.85,136.78,11.954,1.3503,63.786
9.9082,1020.8,99.105,3.5969,25.356,1078.9,549.75,135.29,11.888,1.4549,61.079
13.191,1021,99.473,3.6981,25.71,1080.3,550.01,134.92,12.086,1.2487,59.858
15.551,1021.4,90.868,3.6456,25.751,1080.5,549.9,134.47,12.009,0.83105,63.976
16.831,1021.7,84.716,3.6694,26.057,1082.2,550.12,135.45,12.142,0.70867,66.467
17.74,1021.5,81.648,3.6626,26.113,1082.4,550.07,135.23,12.095,1.1384,64.685
18.296,1021.2,79.248,3.6134,25.691,1080,550.09,133.07,12.01,1.2332,61.276
18.718,1021.2,76.712,3.6453,25.829,1080.7,550.03,133.52,12.083,0.38123,62.24
18.68,1021.3,76.709,3.5872,25.657,1079.6,549.99,132.84,11.942,1.2913,61.556
18.248,1021.4,77.989,3.5703,25.625,1079.4,549.98,133.04,11.924,2.1454,61.8
17.702,1021.6,79.131,3.5297,25.631,1079.7,549.99,133.33,12.065,2.2933,62.527
16.604,1022.2,82.799,3.5104,25.559,1079.5,550,134.01,11.9,1.5974,59.431
15.209,1022.8,90.097,3.5376,25.215,1078.2,550.03,133.22,11.941,1.1538,56.794
14.512,1023.2,92.775,3.5565,25.352,1079.1,550.07,133.82,11.94,1.0421,56.661
13.192,1023.8,92.667,3.4973,25.027,1077.5,550.05,133.18,11.942,1.4079,59.119
10.953,1024,93.09,3.4913,24.833,1077,549.96,133.67,11.877,1.4918,58.668
9.5445,1024,97.653,3.5362,24.819,1077.4,549.92,134.41,11.913,1.3903,57.781
8.9953,1023.8,99.413,3.5562,24.564,1075.8,549.92,133.19,11.794,1.1099,59.455
8.7473,1023.7,100.08,3.6201,24.49,1075.7,549.92,133.2,11.826,1.0505,60.801
8.7574,1023.6,100.09,3.6822,24.729,1076.6,549.92,133.85,11.865,1.0304,59.004
9.0922,1023.4,100.09,3.6822,24.803,1076.7,549.92,133.87,11.85,1.1356,60.952
9.6306,1023.2,100.05,3.6822,24.778,1076.4,549.92,133.52,11.852,1.3162,62.697
10.017,1023.2,99.794,3.6418,24.976,1077.6,549.94,134.3,11.798,1.4306,62.917
10.409,1023.2,100.05,3.7724,24.991,1077.4,550.01,134.18,11.811,1.295,61.099
10.74,1023.3,100.07,4.0496,25.353,1079.5,550.09,135.55,11.932,0.77266,59.252
11.22,1023.4,100.07,4.3022,25.463,1080.2,550.16,135.88,11.943,0.96859,59.189
11.836,1023.5,100.07,4.5155,25.353,1079.5,550.07,135.14,11.881,0.87785,57.434
12.152,1023.3,100.06,4.7052,25.298,1078.9,549.95,134.83,12.013,0.58674,57.426
12.68,1022.8,100.01,4.8755,25.281,1078.9,550.08,134.67,12.016,0.83718,62.721
13.423,1021.9,98.972,4.9318,25.296,1078.9,550.07,134.48,11.892,1.0479,61.843
14.005,1021,97.768,4.6075,25.251,1078,549.9,133.71,11.999,1.6502,61.118
14.065,1020,97.19,4.2725,25.43,1079,549.95,134.49,11.941,1.7054,61.512
13.811,1019.3,97.961,4.1205,25.495,1079.3,549.87,134.81,11.966,1.7717,60.631
13.519,1018.9,99.005,4.1692,25.59,1080,549.84,135.41,11.909,1.5227,60.09
12.944,1018.7,99.921,4.3451,25.404,1079.1,549.95,134.94,11.873,1.604,59.246
12.372,1018.5,100.06,4.61,25.382,1078.9,549.91,135.02,11.892,1.8913,60.862
11.993,1018.3,100.06,4.8269,25.011,1076.8,549.92,133.44,11.885,1.2461,59.24
11.765,1018.1,100.06,5.0349,24.949,1076.5,549.93,133.14,11.915,1.2088,59.256
11.712,1018.2,100.06,5.3098,25.321,1078.5,549.94,134.59,12.007,0.97954,60.187
11.596,1018.1,100.06,5.343,25.375,1078.7,550,134.22,11.969,0.8639,59.773
11.19,1017.7,100.07,5.1141,25.259,1078.1,550,133.9,11.923,0.90863,60.362
10.829,1017.2,100.07,5.0104,25.151,1077.7,550,133.91,11.879,1.1989,61.397
10.553,1016.8,100.07,6.7386,35.167,1100.1,528.79,164.11,14.288,1.1625,83.19
11.334,1016.5,100.07,6.6262,34.48,1100.1,530.87,162.52,14.164,1.0708,81.585
12.667,1016.3,100.06,6.4072,33.102,1099.9,534.9,159.54,13.987,1.0583,79.428
12.233,1015.9,100.06,6.5414,33.928,1099.9,532.19,161.72,14.146,1.4183,79.061
12.376,1015.6,99.991,5.0365,25.745,1080.6,548.94,136.16,12.111,1.3441,61.336
12.566,1016,100.04,4.8219,25.4,1079.3,549.74,135.04,11.888,1.3525,59.255
13.685,1016.5,97.967,4.3747,25.609,1080.7,549.87,135.93,11.951,1.5644,60.168
14.558,1016.7,95.604,3.883,25.662,1080.6,549.97,135.47,12.012,1.2392,60.948
15.613,1016.9,90.469,3.7464,25.808,1081.1,550.07,135.39,11.991,1.0583,62.378
16.445,1016.8,84.341,3.7328,25.693,1080.6,550.04,134.68,12.019,1.4929,64.47
17.084,1016.3,81.567,3.7691,25.671,1080.5,549.87,134.38,12.026,1.8415,66.394
17.514,1015.6,80.609,3.7462,25.683,1080.6,550,134.25,12.035,2.0041,66.282
17.841,1015.1,80.465,3.7007,25.659,1079.9,550.03,133.51,12.053,1.2261,60.362
18.289,1014.5,78.662,3.7301,25.959,1081.3,550.04,134.5,12.014,1.0363,62.451
18.546,1014.2,77.564,3.7174,26.047,1081.4,550.03,134.55,12.078,1.1852,63.126
19.017,1014.1,74.154,3.6579,25.716,1080.3,550,133.66,12.071,1.2871,61.234
18.206,1014.4,76.557,3.6731,25.985,1081.4,550.03,135.07,12.017,1.2075,61.762
17.074,1014.6,76.918,3.6248,25.666,1080,550.05,134.36,11.936,1.3915,60.548
16.346,1014.7,79.689,3.5806,25.359,1078.7,550.08,133.65,11.95,1.302,60.361
15.499,1014.9,84.548,3.5014,25.242,1077.8,550.05,133.25,11.946,1.2558,59.421
15.06,1015.2,86.215,3.5618,25.292,1078.2,549.99,133.58,12.017,1.2392,58.675
14.569,1015.3,89.803,3.5986,25.305,1079,549.93,134.38,12.026,0.8667,59.944
14.119,1015.4,92.737,3.5916,25.243,1078.1,550.2,133.85,11.947,0.95867,58.314
14.256,1015.4,93.497,3.6122,25.147,1077.4,550.45,133.11,11.922,0.87042,58.046
14.118,1015.4,94.577,3.6151,25.487,1078.9,550.12,134.26,12.023,1.1911,59.265
14.463,1015.2,92.722,3.6135,25.471,1079,550.04,134.31,11.934,0.97485,59.153
13.877,1014.9,93.509,3.6482,25.57,1079.1,550.09,134.68,11.99,1.3946,59.34
13.494,1014.7,94.467,3.6854,25.451,1078.7,550.03,134.47,12.01,1.3295,59.239
13.065,1015.5,95.936,3.7624,25.407,1078.4,550.07,134.55,11.881,1.7142,59.306
12.015,1015.3,95.624,3.7869,25.215,1077.5,550.09,134.31,11.841,1.2329,59.2
11.246,1015.4,99.327,3.7572,25.111,1077,550.08,133.96,11.797,1.4705,59.253
11.635,1015.5,99.101,3.8033,25.392,1078.3,550.06,134.87,11.922,1.311,59.245
12.986,1015.4,99.932,3.7877,25.568,1079.2,550,134.9,11.905,1.4365,56.941
13.969,1015.2,98.581,3.7541,25.459,1078.7,550,134.23,11.889,1.3695,58.104
14.877,1015.1,96.013,3.6927,25.43,1078.4,550,133.72,11.884,1.3566,59.417
15.682,1014.5,91.734,3.6182,25.411,1078.1,549.99,133.31,11.851,1.5551,60.411
16.064,1013.6,89.382,3.6411,25.531,1078.8,549.99,133.94,11.937,1.4604,59.574
15.584,1012.6,89.23,3.6549,25.583,1079.2,549.98,134.38,11.891,1.0834,59.993
15.506,1012.1,86.429,3.6557,25.743,1080,549.98,134.95,12.009,1.6139,63.029
14.875,1012,85.878,3.6131,25.583,1079.2,549.98,134.54,12.03,1.3883,60.643
13.462,1012.1,87.493,3.5364,25.215,1078.5,549.99,134.63,11.95,1.3163,61.257
12.077,1012.2,91.832,3.5418,25.336,1079.3,549.99,135.71,11.872,1.4754,61.999
11.524,1011.7,94.271,3.5494,25.293,1078.4,549.99,135.2,11.908,1.1569,61.434
11.133,1011.4,95.487,3.5348,24.964,1077.1,549.9,134.29,11.916,1.0902,60.828
10.74,1011.5,96.519,3.5516,24.999,1077,549.98,134.3,11.828,1.2459,61.749
10.496,1011.3,97.123,3.5767,25.025,1077,550.12,134.3,11.82,1.269,60.65
10.233,1010.9,98.046,3.6054,25.126,1077,549.97,134.41,11.92,1.0023,58.425
10.387,1010.6,98.807,3.5871,25.077,1076.5,549.9,134.04,11.878,0.97899,58.641
10.56,1010.6,98.752,3.6395,25.317,1077.8,549.92,135,11.95,1.3129,60.527
10.724,1010.5,98.327,3.6252,25.186,1077.3,549.94,134.49,11.92,1.3479,60.906
11.041,1010.6,97.633,3.7202,25.235,1077.2,549.96,134.61,11.936,1.3743,60.646
11.328,1010.7,98.535,3.6555,25.157,1077.1,549.98,134.01,11.932,1.2146,59.144
11.472,1010.8,97.66,3.6394,25.19,1077.3,550.09,134.18,11.926,1.0528,58.527
11.568,1010.9,96.014,3.6339,25.256,1077.5,550.04,134.33,11.906,1.2806,60.645
11.752,1011.5,94.937,3.6146,25.559,1079,549.94,135.51,11.867,1.3332,61.886
11.847,1012,93.696,3.5814,25.217,1077.3,550.21,134.12,11.816,1.2942,62.702
11.861,1012.2,92.786,3.6474,25.663,1079.7,550.18,136.06,11.907,1.3489,62.812
12.046,1012.7,92.044,3.5761,25.321,1077.9,550.14,134.54,11.823,1.3347,60.748
12.178,1013.1,91.92,3.5554,25.056,1076.6,550.11,133.37,11.883,1.3772,60.745
12.484,1012.9,90.707,3.5636,25.119,1076.8,550.07,133.55,11.834,1.3328,59.929
12.822,1012.6,89.581,3.5675,25.009,1076.1,550.03,132.99,11.828,1.3309,61.432
13.1,1012.6,88.396,3.5863,25.292,1077.6,550.03,134.16,11.933,1.3917,62.309
13.272,1012.7,87.844,3.5632,25.432,1078.3,550.06,134.7,11.993,1.3023,63.136
13.33,1012.9,87.093,3.6111,25.536,1078.9,549.93,135.14,11.94,1.3431,62.555
13.132,1013.4,86.364,3.5417,25.401,1078.2,549.97,134.51,11.868,1.307,62.651
12.48,1013.9,88.001,3.5731,25.346,1078.4,549.95,134.71,11.873,1.4078,62.633
12.211,1014.1,87.99,3.5679,25.342,1078.4,549.95,134.63,11.909,1.3872,62.691
12.047,1014.2,87.379,3.5309,25.19,1077.5,549.96,133.94,11.974,1.3609,62.634
12.031,1014.3,87.499,3.5659,25.265,1077.8,549.96,134.21,11.964,1.5442,62.648
11.989,1014.4,86.953,3.5377,25.233,1077.7,549.96,134.1,11.946,1.2923,63.512
11.995,1014.3,86.435,3.5219,25.095,1076.8,549.97,133.45,11.908,1.2549,63.162
11.814,1014.2,89.249,3.5476,25.247,1077.6,549.94,134.25,11.954,1.3197,63.146
11.518,1014,92.052,3.5316,25.115,1077.1,549.91,133.76,11.891,1.3178,62.912
11.606,1013.8,89.66,3.511,25.122,1076.9,550.02,133.72,11.882,1.3237,62.906
11.864,1013.7,84.873,3.5119,25.273,1077.9,549.97,134.25,11.927,1.3119,63.274
11.895,1013.8,83.77,3.531,25.257,1077.7,550.08,134.15,11.874,1.3624,63.044
11.737,1014.2,84.596,3.5572,25.438,1078.8,549.8,134.97,11.934,0.9504,62.961
11.622,1014.4,86.142,3.5721,25.542,1079.4,549.99,135.56,11.986,1.1244,63.021
11.418,1014.5,89.878,3.5279,25.386,1078.7,549.93,135.07,11.884,1.3284,62.879
11.965,1014.7,87.972,3.5283,25.52,1079.3,549.67,135.29,11.897,1.1349,63.129
12.369,1014.8,84.823,3.5053,25.217,1077.5,549.63,133.86,11.794,1.2176,62.862
12.946,1014.7,83.696,3.4857,24.988,1076.3,549.6,132.74,11.768,1.2329,60.745
13.781,1014.5,79.945,3.47,24.812,1075.3,549.8,131.79,11.761,1.0578,60.891
14.101,1014.3,76.198,3.4331,24.632,1074.3,550.13,131.01,11.668,1.2602,63.038
13.966,1013.8,75.78,3.3737,24.289,1072,550.15,129.55,11.648,1.5205,63.386
13.829,1013.7,75.433,3.4566,24.669,1074.1,550.03,131.06,11.737,1.3082,62.024
13.474,1013.8,78.478,3.408,24.509,1073.7,549.88,130.73,11.691,1.3171,60.631
12.54,1013.9,82.47,3.1473,22.439,1062,549.64,122.1,11.098,1.9824,60.956
11.971,1014.3,83.937,2.8241,19.879,1047.7,549.93,112.15,10.417,2.4808,59.125
11.38,1014.8,87.562,3.3886,24.292,1073.7,549.67,131.42,11.639,1.45,61.324
10.806,1015,93.76,3.5224,25.055,1078.5,549.92,135.16,11.887,1.3155,61.468
10.426,1015,94.873,3.5007,24.775,1077.2,549.88,134.16,11.841,1.2375,61.107
10.141,1015.2,95.43,3.5037,24.86,1077.5,549.94,134.68,11.966,1.2512,61.131
9.9277,1015.2,95.616,3.5074,24.947,1078.1,549.95,135.11,11.924,1.1882,62.584
9.7057,1015.2,96.792,3.5281,24.903,1077.8,549.97,135.01,11.91,1.3271,62.776
9.3119,1015.2,98.706,3.5351,24.495,1075.5,550,133.26,11.845,1.3385,61.479
9.2625,1015.1,97.865,3.5812,24.799,1076.5,550.03,134.14,11.895,1.3689,63.157
9.2961,1014.6,97.408,3.5495,24.808,1076.6,550.07,134.16,11.89,1.3889,64.275
9.5179,1014.1,96.846,3.5751,24.853,1076.2,550.06,133.78,11.873,1.3892,62.153
9.8531,1014.2,95.578,3.5229,24.725,1075.3,550.04,133.13,11.81,1.3158,61.502
10.019,1014.2,95.434,3.599,25.26,1078.3,550.03,135.29,11.855,0.96679,61.275
10.156,1014.3,96.516,3.5368,24.945,1076.7,549.95,133.91,11.815,0.85423,61.502
10.462,1014.8,97.807,3.0013,20.433,1051.4,550.14,115.01,10.601,2.2001,58.01
10.542,1015.3,97.931,3.599,25.086,1077.9,550.17,134.88,11.931,1.644,61.068
10.478,1015.4,99.156,3.6151,25.027,1078,550.24,134.91,11.882,1.3835,61.142
10.195,1015.6,95.967,3.5929,25.15,1079,550.31,135.78,11.95,1.313,61.683
9.6634,1015.9,95.452,3.5576,25.06,1078.7,550.42,135.72,12.009,1.222,57.433
9.3237,1015.8,97.484,3.5541,25.096,1078.9,550.48,136.13,12.006,0.89554,60.043
8.9266,1015.7,96.596,3.5294,24.998,1078.3,550.25,135.86,12.003,1.097,61.553
8.4861,1015.6,95.803,3.4988,24.769,1077.2,550.08,135.04,11.913,1.3621,62.654
8.1576,1015.5,96.396,4.2505,30.648,1093.6,540.26,154.45,13.351,1.3658,74.142
7.869,1015.5,96.255,4.6022,33.544,1099.9,534.71,163.72,14.035,1.2544,79.489
7.5673,1015.8,95.343,4.6447,33.89,1099.9,533.49,164.54,14.033,1.267,79.833
7.453,1016.2,95.609,4.5593,33.264,1100,535.52,163.42,13.955,1.2429,79.182
7.4444,1016.4,96.185,4.5628,33.202,1100,535.74,162.99,13.969,1.0466,77.25
7.4471,1016.7,96.045,4.5576,32.977,1100,536.13,163.02,13.945,0.89449,77.118
7.3091,1016.7,95.772,4.6103,33.577,1100,534.14,164.2,14.043,0.97245,77.32
7.2154,1016.5,94.978,4.4682,32.794,1099,536.23,162.06,13.881,1.0342,78.403
7.208,1016.4,94.632,3.4381,24.552,1076.4,549.65,134.84,11.864,1.1193,63.983
7.1802,1016.1,93.38,2.7538,19.275,1032.2,541.71,108.52,10.408,9.7941,82.459
7.1056,1015.7,93.178,2.7433,19.207,1038.3,546.17,108.9,10.416,4.832,76.646
7.1105,1015.4,92.777,2.7226,19.171,1038.5,546.5,108.78,10.385,4.8814,76.85
7.1189,1015.5,92.94,2.7186,19.215,1040.2,547.57,109.21,10.355,4.2288,74.08
7.1383,1015.6,94.219,2.7168,19.229,1040.9,548.05,109.33,10.347,3.9053,72.226
7.1354,1015.8,94.024,2.7328,19.247,1039.3,546.93,108.96,10.282,4.3853,74.661
7.5134,1017.3,92.202,2.7849,19.287,1040.9,546.96,110.8,10.333,3.2681,69.718
7.7492,1017.7,92.301,4.4718,32.494,1095.4,535.48,158.29,13.706,1.0148,77.437
7.9697,1017.8,91.757,4.5796,33.408,1100,534.77,162.37,14.03,0.89843,78.544
7.9792,1018.2,92.215,4.5783,33.277,1099.9,535.12,162.41,13.964,0.92247,77.405
7.9798,1018.3,92.493,4.596,33.408,1099.9,534.74,162.66,13.94,1.0864,78.047
8.1438,1018,91.476,4.5094,32.771,1099.9,536.67,161.4,13.886,0.99793,79.599
8.193,1018.3,89.915,4.5762,33.251,1100,535.18,162.2,13.951,0.92704,79.086
8.0304,1018.7,88.689,4.618,33.609,1099.9,533.93,163.22,14.05,1.0085,80.295
7.936,1019.1,87.351,4.5254,32.937,1100,536.26,161.72,13.942,0.90123,79.374
7.7928,1019.5,85.971,4.6305,33.694,1100,533.83,163.26,14.074,0.97553,79.041
7.603,1020.2,85.624,4.6475,33.949,1100,533.22,163.55,14.111,0.95049,78.294
7.4119,1020.6,85.294,4.3814,31.79,1095.7,537.62,157.71,13.624,1.0559,76.773
7.3746,1021,86.081,2.7544,19.064,1030.8,540.96,107.28,10.339,8.0081,90.902
7.3445,1021.2,87.121,2.7905,19.003,1035.3,544.11,107.95,10.304,6.9712,89.935
7.2297,1021.3,88.22,2.8233,18.995,1034.4,543.65,107.35,10.325,7.8851,95.635
7.1571,1021.3,88.13,2.7953,19.054,1036,544.6,108.03,10.422,6.7772,92.967
7.1132,1021.3,87.85,2.817,19.212,1038,545.08,108.91,10.403,6.7156,93.354
6.9494,1021.3,87.877,3.3686,23.772,1072.3,550.07,130.41,11.68,1.3005,65.32
7.0991,1021.2,87.11,3.3859,23.734,1071.6,549.97,129.91,11.621,1.2507,64.462
7.0601,1021,87.085,3.3164,23.152,1068.2,550.07,127.32,11.504,1.3659,64.208
6.8561,1021.3,87.797,3.4176,23.956,1073,549.99,130.98,11.755,1.2638,64.961
6.8049,1021.5,87.676,3.4748,24.541,1076.4,549.94,133.4,11.92,1.318,66.537
6.7525,1021.7,87.151,3.476,24.827,1077.9,549.87,134.6,11.904,1.2761,66.386
6.7452,1022.1,87.474,2.8989,20.181,1051.2,549.97,114.75,10.638,2.4968,63.863
6.9452,1022.6,86.39,4.1762,30.515,1090,538.82,152.09,13.197,0.90512,72.248
7.2913,1022.6,84.848,4.568,33.734,1099.9,533.95,163.65,14.014,0.81327,76.517
8.0307,1022.5,82.752,4.5686,33.801,1100.1,533.85,163.3,14.058,0.7992,77.462
8.9799,1022.3,79.223,4.5272,33.435,1100,535.37,162.54,13.96,1.2007,78.496
9.8227,1021.9,76.091,4.564,33.63,1100,534.9,162.53,14.016,1.331,79.998
10.386,1021.6,75.219,4.5674,33.605,1100,534.77,162.23,13.995,1.3435,80.693
10.633,1021.4,74.807,4.5239,33.248,1100,535.89,161.53,13.906,0.93665,80.337
10.839,1021.2,74.631,4.6273,33.87,1099.9,533.97,162.41,14.016,0.85237,80.354
10.925,1021.2,72.511,4.5312,33.207,1100,536.13,161.19,13.904,0.69892,80.615
10.776,1021.3,74.586,4.56,33.659,1100.1,534.6,162.21,13.992,1.143,80.142
10.35,1021.5,77.161,4.5227,33.409,1099.8,535.38,161.93,13.915,1.1482,79.316
9.6425,1021.7,80.017,4.6125,34.069,1099.8,533.31,163.51,14.108,1.1014,77.67
8.7786,1021.7,82.805,4.5968,33.945,1100,533.59,163.81,14.13,0.87197,76.921
7.7576,1021.9,83.172,2.9624,20.728,1049.5,547.28,116.77,10.806,2.2273,62.455
6.7302,1021.9,86.549,3.4715,24.84,1077.8,549.85,134.85,11.95,0.85331,63.632
5.9406,1021.7,87.444,3.2138,22.734,1065.4,549.85,125.51,11.337,1.7455,64.582
5.2311,1021.7,90.133,3.2673,22.985,1066.9,549.97,126.88,11.452,1.7532,65.574
5.0682,1021.6,90.776,3.1988,22.424,1063.6,550.13,124.21,11.25,1.857,64.582
5.8359,1021.3,90.035,3.1847,22.407,1063.3,550.05,123.77,11.229,1.7505,64.282
6.7499,1021.2,88.227,3.0887,21.569,1058.4,550.07,119.81,11.003,2.0269,61.996
7.4713,1021.3,87.548,3.2546,22.72,1064.7,550.12,124.56,11.331,1.6556,64.051
7.2195,1021.3,87.523,3.5074,24.893,1077.7,550.07,134.36,11.793,1.2143,65.447
7.0674,1021.2,88.973,3.483,24.833,1077.4,550.03,134.19,11.822,1.28,66.187
7.2407,1021.8,90.604,3.5346,25.092,1078.7,549.99,135.21,11.875,1.3337,65.41
7.7885,1022.1,91.646,3.4799,24.867,1077.5,549.95,134.52,11.839,1.1739,64.025
8.9491,1022.2,91.499,3.517,25.045,1078.3,549.94,135.17,11.926,1.0055,64.095
11.026,1022.2,82.803,3.5769,24.997,1078.2,549.94,134.31,11.934,0.89689,64.607
11.88,1022.3,78.394,4.609,33.04,1099.1,535.98,159.42,13.817,1.0973,78.748
11.905,1021.9,78.841,4.5725,32.937,1100.1,536.81,159.75,13.827,1.231,79.438
11.792,1021.5,81.058,4.6398,33.575,1099.9,535.02,161.21,13.924,1.2678,80.076
11.844,1021.1,79.067,4.5704,33.26,1099.9,536.19,160.6,13.937,1.2945,79.483
12.09,1020.8,76.583,4.5898,33.411,1100,535.81,160.38,13.953,1.3038,80.887
12.448,1020.6,74.957,4.5365,32.869,1099.9,537.58,159.29,13.816,0.93964,80.713
12.206,1020.6,77.38,4.5558,33.39,1099.9,535.85,160.59,13.892,1.1714,80.854
11.673,1020.4,79.089,4.5089,33.145,1099.9,536.43,160.55,13.913,0.91542,80.298
10.924,1020.5,80.992,4.5168,33.43,1099.9,535.61,161.56,13.9,0.94743,78.563
9.0428,1020.6,84.147,4.6092,34.1,1100,533.41,164.71,14.137,1.1111,77.823
7.4728,1020.5,88.791,3.0632,21.28,1055.6,549.27,119.29,10.928,1.9079,63.677
6.2867,1020.3,92.404,3.0852,21.365,1057,550.29,119.16,10.895,1.8871,61.53
5.5936,1020,93.554,3.4758,24.642,1076,549.88,133.86,11.838,1.3047,65.508
5.1781,1019.8,94.482,3.5013,24.806,1077.2,549.83,134.67,11.9,1.0599,64.384
4.7696,1019.5,95.985,3.5266,24.73,1076.6,549.93,134.44,11.874,1.1327,64.743
4.6811,1019,96.112,3.5067,24.74,1076.7,549.72,134.6,11.863,0.97356,65.617
4.4774,1018.4,96.659,2.9254,19.634,1037.1,543.6,110.08,10.446,5.6817,89.296
4.6251,1018.2,97.618,3.3582,23.125,1065.4,548.92,126.54,11.435,1.9806,73.297
4.9113,1018.1,97.253,3.6164,25.029,1078.1,549.76,134.09,11.835,1.0342,66.26
4.7262,1018,96.455,3.5168,24.509,1075.2,549.74,132.46,11.829,1.0569,64.883
4.747,1018.2,97.637,3.5665,25.102,1078.3,549.83,134.97,11.953,1.0274,65.299
5.5513,1018.5,97.716,3.5247,24.747,1076.5,549.81,134.6,11.763,1.1761,64.218
7.6247,1018.3,99.988,3.5597,24.881,1076.8,550.08,134.41,11.86,1.1976,62.145
10.476,1018.1,97.845,3.6522,25.516,1080.2,549.96,136.02,12.09,0.97558,63.107
12.574,1017.8,85.384,3.6012,25.335,1078.8,549.91,134.77,12.01,1.137,64.153
13.701,1016.8,78.332,3.5657,25.239,1078.1,549.91,134.21,11.993,1.3348,64.405
13.888,1016.1,78.152,3.5555,25.127,1077.4,550.02,133.78,11.912,1.318,64.435
13.886,1015.8,76.931,3.5547,25.193,1077.8,550.13,134.01,11.83,1.0317,62.302
13.607,1015.5,75.178,3.5858,25.186,1077.8,550.05,134.05,11.832,0.95977,61.733
13.603,1015,78.006,3.5591,25.326,1078.5,549.89,134.46,11.868,0.83543,59.34
13.165,1014.7,81.897,3.1825,22.66,1063.1,549.7,123.25,11.158,1.5274,58.901
12.476,1014.8,85.835,2.9985,20.917,1053.1,549.9,116.1,10.71,2.137,56.686
11.342,1014.8,88.231,3.0055,20.86,1052.7,550.26,116.1,10.719,2.3354,57.749
10.564,1014.3,90.572,3.0295,20.78,1052.4,550.02,115.99,10.729,2.2156,56.776
10.294,1014,91.805,2.9912,20.804,1052.5,550.18,116.15,10.724,2.0282,57.256
10.297,1013.7,92.995,3.5489,24.718,1075.2,550.18,133.11,11.856,1.0732,61.086
10.691,1013,92.956,3.571,25.067,1077,550.14,134.29,11.916,1.0384,62.439
11.164,1012.7,91.111,3.6034,25.378,1078.7,550.14,135.29,11.989,0.92181,63.191
11.349,1012.6,91.564,3.6063,25.316,1078.2,550.04,134.91,11.968,0.92843,61.474
11.458,1012.3,91.749,3.5935,25.265,1077.8,549.93,134.63,11.91,1.1316,61.587
11.928,1011.5,95.66,3.6253,25.296,1078.1,550.1,134.63,11.974,1.3906,61.391
12.458,1011.4,93.27,3.6448,25.155,1077.7,550.08,134.04,11.828,1.4329,61.129
12.622,1011.4,90.095,3.5681,25.09,1077,550.05,133.51,11.776,1.3586,61.131
12.603,1011.2,91.568,3.5756,24.973,1076.3,550.06,132.98,11.845,1.1327,61.188
12.533,1011.2,92.671,3.6571,25.403,1078.8,550.06,134.89,11.949,0.87193,61.075
12.702,1011.2,90.665,3.6186,25.106,1077.5,550.06,133.72,11.819,1.1803,61.424
13.254,1011.4,86.552,3.6217,25.325,1078.1,550.07,134.23,11.832,1.1116,61.137
13.826,1011.6,85.002,3.5951,25.167,1077.3,550.08,133.6,11.823,1.0634,62.027
14.287,1011.8,83.593,3.5704,25.242,1077.3,550.12,133.37,11.845,1.2429,62.021
14.729,1011.6,82.758,3.5765,25.387,1078,549.92,133.82,11.955,1.2455,61.342
15.058,1011.1,85.684,3.6061,25.425,1078,550,133.75,11.955,1.0036,60.439
15.593,1010.7,83.135,3.6418,25.451,1078.2,550,133.77,11.973,0.97551,60.573
15.578,1009.8,81.467,3.5842,25.602,1078.9,550,134.5,11.928,1.1362,62.29
14.874,1009.5,83.816,3.5961,25.684,1079.4,549.99,135.2,12.014,1.0565,62.589
14.275,1009.4,86.221,3.6034,25.608,1079,550.01,135,11.877,1.117,61.698
13.734,1009,90.165,3.6046,25.604,1079.2,550.02,135.21,11.914,1.2259,60.1
13.279,1008.4,89.338,3.5987,25.352,1077.8,550.02,134.15,11.831,1.0564,59.921
13.3,1007.9,86.625,3.5753,25.443,1078.1,550.02,134.33,11.908,1.0642,60.777
13.342,1007.2,86.304,3.5756,25.213,1076.7,550.12,133.27,11.93,0.99186,61.011
13.123,1006.7,87.157,3.5928,25.4,1077.7,550.27,134.09,11.933,0.93039,60.844
12.159,1005.9,91.856,3.5806,25.427,1077.9,550.21,134.73,11.915,1.1379,61.928
11.607,1005.1,95.551,3.5913,25.17,1077.1,550.14,134.2,11.867,1.3354,62.038
11.979,1004.4,94.559,3.5931,25.175,1076.4,550.08,133.5,11.867,1.3554,59.969
12.293,1003.7,94.294,3.6437,25.351,1077.3,550.01,134.12,11.937,1.3858,61.446
11.756,1003,95.633,3.6408,25.257,1076.6,550.08,133.91,11.82,1.003,61.479
11.375,1002.1,97.39,3.643,25.309,1076.9,549.96,134.28,11.833,0.93459,61.792
11.567,1001.1,94.586,3.6608,25.668,1079.2,549.75,135.9,11.874,0.94668,63.345
11.934,1000.1,82.665,3.2232,22.703,1061.2,549,122.7,11.154,1.9913,61.851
12.208,1000.3,80.682,2.8371,19.567,1044.1,550.11,109.88,10.259,2.2545,59.105
12.373,1000,80.844,3.0752,21.566,1054.9,550.26,117.9,10.745,1.8294,60.75
13.434,999.46,81.411,3.5808,25.616,1078,550.21,134.45,11.834,1.2874,64.025
13.984,999.01,82.322,3.6085,25.572,1077.7,550.02,134.08,11.885,1.1775,62.591
14.646,998.81,84.254,3.6138,25.787,1078.6,550.01,134.73,11.869,1.3498,64.579
14.715,998.45,83.512,3.61,25.662,1077.9,550.2,134.08,11.964,0.92678,63.233
14.529,999.18,89.217,3.6671,25.501,1077.5,550.36,134.01,11.907,0.99332,61.541
14.022,998.76,94.073,3.6427,25.192,1076.2,549.87,133.23,11.878,1.183,61.212
13.798,998.39,96.022,3.7313,25.632,1078.2,549.95,135.01,11.909,0.85135,61.536
13.944,998.2,95.263,3.7962,26.24,1082.1,550.04,137.93,12.023,0.87061,67.318
13.767,998.4,94.161,3.6749,25.396,1077.7,550.04,134.47,11.902,1.0203,61.468
13.31,998.9,95.131,3.713,25.517,1077.7,550.06,134.8,11.883,1.4324,62.894
13.477,999.34,94.532,3.6623,25.42,1077.3,550.1,134.11,11.927,1.4716,62.343
14.04,999.85,93.151,3.7022,25.466,1078,550.14,134.41,11.98,1.4639,62.024
14.17,1000.7,89.255,3.6434,25.454,1077.4,550.19,134.3,11.891,1.3621,61.279
14.425,1001.1,87.608,3.6695,25.6,1078.6,550.18,134.63,11.979,0.84044,62.555
14.355,1001.2,85.184,3.6569,25.499,1078.6,550.01,134.78,11.989,1.0584,62.968
12.767,1001.2,86.421,3.5662,25.106,1076,550.02,133.52,11.873,1.3386,62.506
11.999,1001.4,90.264,3.5875,25.249,1076.3,549.98,133.99,11.9,1.5338,62.405
11.672,1001.2,90.309,3.125,21.854,1056.6,549.95,119.52,10.918,2.3609,59.358
12.746,1000.8,90.465,2.8666,19.456,1043,549.86,108.95,10.224,2.6672,56.024
13.052,1000.7,88.311,2.9119,19.508,1043.9,550.32,109.55,10.364,2.0188,55.984
13.625,1000.7,85.829,2.937,19.719,1045.1,550.23,110.29,10.304,2.0359,55.449
11.541,1001.1,85.672,2.8807,19.974,1046.2,549.63,111.83,10.412,2.6287,58.698
10.051,1001.6,93.829,3.3976,24.006,1069,550.07,129.22,11.456,1.7978,62.798
11.38,1001.5,96.033,3.6354,25.483,1077.5,550.17,134.52,11.82,1.3254,63.668
14.215,1001.4,87.287,3.6851,25.994,1080.2,550.14,135.51,11.924,0.78461,67.529
15.302,1001.3,82.971,3.6327,25.737,1079,550.11,134.85,11.873,0.94476,66.953
15.444,1000.6,81.147,3.6659,25.887,1079.4,550.12,135.14,12.017,1.252,68.363
15.87,999.87,79.394,3.6529,25.874,1079.5,550.17,134.96,12.059,1.2631,64.764
16.147,999.21,77.584,3.657,25.737,1079,550.22,134.55,12.05,1.1767,64.333
16.316,998.63,76.188,3.6592,25.84,1079.3,550.06,134.8,12.045,1.4585,65.03
16.287,998.07,72.749,3.6667,25.986,1080,550.28,135.32,12.029,1.1475,66.796
16.257,997.51,71.999,3.6524,25.895,1079.3,550.32,134.77,12.045,1.0334,65.975
16.513,996.88,68.847,3.6925,26.008,1080.3,550.27,135.38,12.083,1.1042,68.203
16.525,996.35,70.6,3.6972,26.197,1081.1,550.22,136.18,11.989,1.1865,67.654
16.228,995.89,73.676,3.6958,26.098,1080.8,550.13,135.96,11.997,0.79734,65.538
15.723,995.55,76.417,3.6652,25.907,1079.7,549.97,135.29,11.992,1.1163,64.004
15.443,994.99,78.406,3.6018,25.357,1076.9,549.84,133.14,11.923,1.3193,62.175
15.512,994.84,81.188,3.1817,22.121,1058.1,550.02,119.04,10.976,1.9761,56.038
15.054,994.92,85.411,3.6569,25.834,1079,550.19,135.14,11.994,1.2095,64.611
14.751,994.99,87.413,3.6459,25.8,1078.3,550.18,134.5,11.966,1.2805,61.576
14.79,995.22,88.651,3.5655,25.131,1074.7,550.16,131.7,11.765,1.1057,58.969
14.974,995.08,86.811,3.6474,25.358,1076.6,550.15,133.16,11.904,1.1793,59.98
15.408,995.21,82.695,3.7359,25.642,1078.6,550.12,134.73,12.013,1.2588,63.257
15.395,995.66,81.573,3.7,25.449,1077.9,549.97,134.15,11.968,1.1931,61.382
15.119,995.82,81.537,3.7372,25.729,1079.5,549.83,135.61,11.899,1.2058,63.588
14.766,996.4,82.77,3.7258,25.71,1079.5,549.92,135.7,11.964,1.2923,64.122
14.716,997.29,82.855,3.7188,25.815,1080,549.84,136.1,11.994,1.3325,64.228
