AT,AP,AH,AFDP,GTEP,TIT,TAT,TEY,CDP,CO,NOX
15.058,998.06,79.873,3.6838,25.448,1077.9,549.81,134.32,11.829,1.1262,61.599
15.574,998.64,77.249,3.7126,25.678,1079.1,549.94,135.09,11.999,1.3285,64.12
16.163,999.12,74.824,3.699,25.658,1078.8,550.08,134.53,12.022,1.0727,64.014
16.259,999.53,75.386,3.6812,25.557,1078.2,550.05,134.17,12.007,1.6156,64.426
16.347,999.93,76.52,3.6765,25.343,1077.5,549.87,133.54,11.914,1.5277,60.715
16.245,1000.2,77.943,3.7037,25.386,1077.9,549.97,133.99,11.987,1.2314,60.292
15.674,1000.6,84.968,3.6507,25.339,1077.3,550.09,133.71,11.908,1.2903,58.191
15.259,1000.8,87.807,3.7076,25.757,1079.5,550.01,135.58,12.03,1.2812,60.927
15.47,1001.1,87.406,3.7043,25.587,1078.6,550.08,134.6,11.944,0.95591,58.512
15.143,1001.5,88.94,3.641,25.806,1079.4,550.1,135.38,11.89,0.99091,59.701
14.122,1002.1,93.201,3.5499,24.899,1074.8,549.86,131.96,11.72,1.3298,58.656
13.593,1002.7,95.465,3.733,25.863,1079.8,549.87,136.14,11.915,1.112,61.522
13.343,1003.2,94.578,3.6261,25.164,1076,549.88,133.1,11.77,1.2927,58.207
12.163,1003.7,92.817,3.4588,23.626,1067.5,549.89,127.35,11.458,1.6745,58.531
11.211,1003.9,93.721,3.3766,22.833,1062.8,550.08,124.13,11.2,1.742,59.07
10.467,1003.9,96.538,3.7509,25.081,1076,549.86,134.16,11.848,1.2982,60.549
10.154,1004.2,97.563,3.7526,25.083,1076,549.69,134.13,11.858,1.45,60.427
10.866,1004.4,97.979,3.7351,25.333,1077.2,549.67,134.82,11.922,1.2059,59.754
11.889,1004.3,98.055,3.742,25.608,1078.6,549.81,135.27,11.994,1.0202,59.594
12.91,1004.1,95.681,3.4264,23.549,1066.8,549.95,126.26,11.367,1.7845,59.945
13.847,1004.2,91.81,3.4482,23.609,1067.6,550.05,126.28,11.408,1.6237,59.674
15.233,1004.2,82.21,3.6707,25.584,1079.4,550.15,134.42,11.886,1.2777,63.463
14.782,1004.3,85.621,3.6003,25.303,1078.1,550.22,133.94,11.859,1.2356,60.401
14.403,1004.7,85.793,3.6412,25.54,1079,550.29,134.73,11.949,1.0971,61.114
14.479,1005,86.854,3.6026,25.449,1077.8,550.35,133.77,11.832,1.3223,61.246
14.914,1005.3,83.735,3.6221,25.481,1078.7,550.16,134.34,11.867,1.2936,61.366
15.064,1005.7,84.019,3.6038,25.422,1077.9,549.99,133.78,11.839,1.1219,60.2
15.613,1005.8,80.452,3.5785,25.409,1077.9,550,133.57,11.955,0.81819,60.615
16.046,1005.5,79.175,3.6127,25.563,1079,550.09,134.33,12.025,1.2189,61.666
15.991,1005.2,80.293,3.5968,25.566,1078.5,550.04,134.04,11.972,1.215,60.686
15.688,1004.7,85.459,3.6167,25.549,1078,549.99,133.79,11.986,1.3874,59.64
15.074,1004.4,92.109,3.683,25.758,1079.3,549.97,134.9,11.978,1.3608,60.301
14.914,1004.3,93.923,3.7186,25.754,1079.2,550.09,135.02,11.921,1.5113,59.251
14.592,1004.5,95.045,3.7219,25.557,1078.4,550.11,134.43,11.846,1.4059,58.548
13.733,1004.8,98.636,3.7706,25.394,1078.2,550.11,134.46,11.853,1.3187,59.411
13.332,1005,100.04,3.9401,25.227,1077.2,550.09,133.68,11.851,1.2608,59.374
13.262,1005.1,100.05,4.1425,25.429,1078.4,550.03,134.77,12.028,1.335,58.142
13.368,1005.3,100.05,4.269,25.338,1078.3,550,134.55,12.018,1.2897,59.539
13.397,1005.8,99.97,4.1775,25.341,1078.1,549.98,134.53,11.973,1.2167,59.275
12.969,1006.6,97.786,3.9671,25.176,1077.9,549.89,134.51,11.946,1.261,58.765
12.748,1007.1,98.101,3.8457,25.061,1077.3,549.93,133.91,11.922,1.345,60.388
12.761,1007.7,97.836,3.7045,24.511,1073.7,549.76,131.28,11.641,1.5019,59.864
12.8,1007.7,96.574,3.7437,25.093,1077.1,549.77,133.78,11.858,1.3107,60.751
12.037,1007.7,95.59,3.726,24.904,1076.3,550.09,133.54,11.891,1.6039,60.904
11.65,1008,98.167,3.7433,24.91,1076.2,550.17,133.33,11.825,1.3884,60.321
11.855,1008.4,98.413,3.7681,25.247,1077.5,549.86,134.38,11.864,1.6268,61.279
11.588,1008.9,96.876,3.7832,25.522,1078.9,549.85,135.65,11.872,1.663,60.467
10.661,1009.5,96.461,3.8129,25.501,1078.8,549.9,136.03,11.898,1.3541,60.423
11.185,1010.1,99.416,3.8168,25.505,1079,549.88,135.4,11.915,1.1147,58.983
13.265,1010.6,94.798,3.7093,25.354,1078.3,549.98,133.97,11.902,0.95901,58.529
14.553,1011.1,87.486,3.6824,25.501,1078.9,550.01,134.1,12.001,0.88027,61.127
15.37,1011.6,83.202,3.6589,25.562,1079.1,550,133.97,12.031,1.1033,62.494
16.092,1011.8,77.105,3.642,25.517,1078.7,550,133.55,11.916,1.4352,61.875
16.538,1011.8,76.761,3.5989,25.334,1077.8,550.08,132.6,12.003,1.2044,57.979
16.006,1011.9,83.637,3.6205,25.732,1080.1,550.07,134.9,12.02,1.346,58.792
15.522,1012,83.46,3.609,25.659,1079.7,550.08,134.74,12.018,1.3739,58.786
15.63,1012.2,81.792,3.6052,25.816,1080.5,549.99,135.15,12.001,1.2125,60.358
15.441,1012.7,82.338,3.5811,25.813,1080.3,549.96,135.2,11.917,1.2086,59.079
15.255,1013.4,81.888,3.5892,25.365,1078.3,549.95,133.52,11.951,1.3592,59.344
14.811,1013.9,84.963,3.603,25.725,1080.2,549.94,135.16,11.992,1.2872,60.861
14.4,1014.3,87.094,3.5793,25.509,1079.3,549.95,134.43,12.016,1.1726,59.31
14.017,1014.8,87.258,3.5666,25.349,1078.6,549.99,134.03,11.981,1.2906,58.19
13.221,1015.1,90.012,3.5633,25.275,1078.1,550.02,134.11,11.972,1.0569,57.631
12.767,1015.2,90.283,3.5346,25.095,1077.1,550.06,133.24,11.88,1.1474,57.213
12.854,1015.5,86.442,3.5507,25.412,1078.9,550.13,134.43,12.037,1.2617,58.997
12.45,1015.8,85.586,3.4505,24.557,1074.6,550.11,131.44,11.774,1.3246,58.69
11.386,1015.8,88.89,3.5337,25.15,1078.3,550.04,134.76,11.985,1.1657,59.046
10.913,1015.8,90.816,3.4366,24.379,1073.8,549.93,131.35,11.75,1.3003,58.994
11.611,1015.9,88.087,3.5133,25.184,1078.1,549.89,134.25,11.932,1.2865,59.31
11.795,1016,86.716,3.5103,25.26,1079.3,549.98,135.19,11.896,1.2991,58.856
11.177,1016.1,90.571,3.549,25.21,1079.5,550,135.69,11.903,1.3189,58.937
11.311,1016.6,93.681,3.5375,25.059,1078.4,550.08,134.67,11.854,1.7191,58.814
12.655,1017.1,89.332,3.5705,25.26,1079.2,550.1,134.68,11.903,1.8428,58.047
13.266,1017.4,88.466,3.5639,25.222,1079.1,550.13,134.5,11.987,1.4675,58.151
13.573,1017.5,88.763,3.5552,25.099,1078.4,550.16,134.02,11.918,1.6027,58.732
13.634,1017.4,87.627,3.5888,25.339,1079.8,550.11,134.9,12.045,2.42,65.417
13.247,1017.5,89.069,3.5997,25.302,1079.7,549.94,135.01,12.007,1.7889,58.584
13.195,1017.1,87.645,3.5558,25.142,1078.6,550.04,134.3,11.869,0.87134,57.298
13.114,1016.7,86.985,3.5404,24.987,1077.8,550.04,133.59,11.926,0.86103,56.682
12.575,1016.9,89.23,3.57,25.265,1079.5,550.03,135.12,11.959,0.96742,57.732
11.823,1017.1,92.084,3.5352,24.999,1078.2,550.01,134.51,11.886,1.3195,58.657
11.366,1017.4,95.051,3.5469,24.97,1078.1,549.95,134.61,11.871,1.4023,56.662
11.241,1017.5,94.875,3.5563,25.01,1078.1,550.04,134.64,11.876,1.3659,56.744
11.448,1017.6,94.222,3.6068,25.337,1079.8,550.11,135.73,11.911,1.1268,57.831
11.522,1017.6,94.9,3.5789,25.135,1078.7,550.13,134.92,11.969,1.0889,58.521
11.487,1017.7,96.392,3.5638,24.863,1077.4,550.14,133.81,11.945,1.3415,58.532
11.464,1017.3,96.839,3.5793,24.866,1077.2,550.15,133.69,11.899,1.3302,58.323
11.734,1016.8,95.097,3.5732,24.998,1077.6,550.2,133.98,11.83,1.4875,60.015
11.296,1016.2,97.012,3.5692,24.683,1076.3,550.34,133.21,11.872,1.3582,60.042
11.248,1016.1,95.473,3.5486,24.764,1076.4,550.48,133.27,11.882,1.445,60.053
11.033,1016.1,94.693,3.5373,24.807,1077.1,550.3,133.88,11.918,1.3171,60.03
10.266,1015.6,97.772,3.6005,24.838,1077.6,550.22,134.59,11.826,1.2958,60.049
9.6876,1015.2,98.334,3.6053,24.539,1076.2,550.27,133.66,11.837,1.1268,60.023
9.609,1015.4,96.857,3.5909,24.74,1077.5,550.27,134.6,11.872,1.0062,60.039
9.4255,1015.6,97.529,3.3343,22.926,1063.4,547.78,125.91,11.326,3.8249,64.219
9.4599,1015.7,98.448,3.6018,24.723,1076.9,549.81,134.6,11.81,1.6117,62.597
9.7256,1015.6,97.496,3.5649,24.533,1076,549.96,133.62,11.847,1.3273,59.357
9.9858,1015.6,96.462,3.5619,24.624,1076.6,550.04,133.94,11.928,1.3222,59.132
10.5,1015.6,95.287,3.4771,24.118,1073.6,550.13,131.45,11.793,1.3943,59.27
10.908,1015.7,93.938,3.471,24.171,1074,550.21,131.58,11.77,1.3628,59.333
11.21,1015.7,93.653,3.5842,25.323,1080.2,550.3,136.38,12.008,1.2913,60.497
10.95,1015.6,97.033,3.5448,24.717,1077,550.24,133.95,11.909,0.98546,58.086
10.884,1015.4,98.369,3.5677,24.635,1076.5,549.9,133.61,11.8,1.1685,58.164
10.822,1015.5,98.24,3.5713,24.806,1077.5,549.81,134.31,11.914,1.2397,58.18
10.471,1015.9,95.921,3.5374,24.871,1077.5,549.82,134.53,11.849,1.323,58.288
9.9705,1016.5,95.64,3.5044,24.689,1076.8,549.85,134.05,11.866,1.3212,58.55
9.6414,1017,94.541,3.5043,24.742,1077.3,549.87,134.5,11.822,1.1714,60.562
9.328,1017.5,93.787,3.4924,24.806,1077.4,549.89,134.81,11.899,1.3883,60.535
8.8838,1018,93.397,3.415,24.468,1075.4,549.92,133.3,11.769,1.4318,58.191
8.3767,1018.5,94.217,3.412,24.569,1076.1,549.93,133.97,11.826,1.3636,58.148
7.9297,1018.8,94.742,3.4094,24.269,1074.8,549.91,133.11,11.823,1.3931,58.164
7.7347,1018.9,94.529,3.3951,24.218,1074.6,549.93,133.04,11.802,1.4242,58.156
7.7974,1019,93.616,3.4277,24.157,1074.8,549.99,133.08,11.701,1.3998,56.592
8.1055,1018.9,92.05,3.4566,24.308,1075.6,550.18,133.75,11.82,1.8211,67.132
8.3351,1018.6,90.732,3.4457,24.305,1075.7,549.94,133.63,11.777,2.2373,75.981
8.5513,1018.4,89.642,3.0403,21.067,1053.1,547.85,118.32,10.9,4.3666,76.203
8.5897,1018.3,88.523,2.8004,19.077,1044.4,550.01,108.9,10.379,4.2528,77.361
8.6982,1018.7,85.873,2.8375,19.206,1045.5,549.89,109.26,10.399,3.7677,73.366
8.8803,1019.3,86.811,3.0616,20.972,1020.8,527.23,109.55,10.78,25.431,89.918
8.9875,1019.6,87.627,4.0882,29.641,1098.2,545.87,153.09,13.157,1.4534,88.752
8.9617,1019.7,88.494,4.1941,30.556,1100,543.77,155.84,13.39,1.3917,89.57
8.7338,1019.4,88.443,4.3296,31.719,1100.1,540.17,158.58,13.642,1.4704,89.119
8.7281,1019.3,87.161,4.1364,30.518,1100.1,544.27,155.89,13.406,1.4557,90.607
8.2454,1019.1,87.605,3.929,28.903,1099.3,548.9,152.33,13.035,1.4117,93.002
8.0519,1018.7,89.292,3.9898,29.314,1099.7,547.77,153.35,13.128,1.4078,91.094
8.1558,1018.5,87.971,4.2467,31.421,1099.9,541.28,158.33,13.543,1.4185,87.7
7.9378,1018.4,87.832,4.3253,31.91,1099.5,539.12,159.63,13.649,1.6648,101.27
7.6379,1018.5,88.522,3.4079,24.694,1077.6,549.76,135.18,11.912,1.9605,78.462
7.3909,1018.6,90.474,3.4162,24.672,1077.4,549.79,135.17,11.848,1.8109,75.283
7.3204,1018.4,91.684,3.4079,24.525,1076.6,549.87,134.59,11.808,1.7104,74.486
7.335,1018.1,94.021,3.4512,24.651,1077.4,549.99,135.19,11.939,1.7406,74.517
7.5434,1017.9,95.09,3.4599,24.515,1076.7,550.06,134.52,11.8,1.8621,74.184
8.0563,1017.5,94.977,3.4623,24.595,1077.1,550.12,134.5,11.862,1.8053,74.296
8.1932,1017.1,95.615,3.4577,24.404,1076,549.67,133.64,11.826,1.7371,72.955
8.3589,1016.5,98.099,3.494,24.28,1075.4,549.61,133.01,11.857,1.7721,73.204
8.7613,1016,97.052,3.1992,22.117,1060.6,549.02,122.42,11.156,3.1832,76.024
9.501,1013.9,97.419,2.8774,19.301,1044.9,549.7,109.08,10.299,2.8096,59.022
9.6994,1013.6,98.2,2.9113,19.383,1045.5,549.62,109.4,10.252,2.65,57.188
9.9554,1013.3,99.787,3.0537,20.352,1036.5,540.31,110.8,10.656,16.707,69.186
10.261,1013.3,98.599,3.6257,24.973,1078.2,549.83,134.87,11.865,0.95744,56.534
10.127,1013.2,96.889,4.0107,28.181,1084.4,543.57,143.93,12.651,1.0096,62.05
9.8801,1012.8,98.22,4.5359,32.326,1100,538.69,159.6,13.727,0.90403,72.906
10.098,1012.3,99.676,4.4108,31.101,1099.8,542.78,156.86,13.478,0.21304,72.824
10.362,1012.1,98.268,4.6132,32.429,1100,538.71,159.55,13.72,0.32529,77.147
10.1,1011.8,96.751,4.499,31.852,1099.8,540.32,158.7,13.642,1.205,77.212
10.018,1011.7,98.596,4.6987,33.333,1100,535.72,161.91,13.947,1.1701,77.531
9.6247,1011.7,97.657,4.6474,32.968,1100.1,536.66,161.65,13.919,1.4289,78.83
9.1354,1011.7,97.584,4.6404,33.101,1099.7,536.18,162.16,13.898,1.1384,75.712
8.8671,1011.9,98.851,4.6781,33.293,1099.9,535.56,162.88,13.925,0.55673,74.68
8.8121,1012.1,100.06,4.7016,33,1099.9,536.56,161.99,13.874,0.51085,74.348
8.7726,1012.3,100.09,4.635,32.33,1100.1,538.6,160.68,13.714,1.2143,73.773
8.752,1012.5,99.86,4.0576,27.778,1085.3,544.94,145.04,12.636,1.3823,69.069
8.3077,1012.5,98.417,3.5507,24.272,1074.9,549.93,133.57,11.814,1.3008,62.103
8.0679,1012.4,98.563,3.5529,24.334,1075.2,549.89,133.87,11.835,1.5472,63.823
7.9754,1012.1,98.325,3.5468,24.343,1075.2,549.91,133.8,11.846,1.4757,64.11
7.7505,1012,98.332,3.4988,24.118,1073.9,549.93,132.95,11.753,1.5124,64.113
7.5824,1012,98.864,3.2786,22.376,1055.5,544.82,123.46,11.209,4.9796,70.618
7.7961,1011.8,98.948,2.8791,19.224,1041,547.33,110.92,10.377,2.9986,60.309
7.997,1011.9,98.64,2.8698,19.199,1038.3,545.75,109.89,10.307,3.502,59.937
7.926,1012.3,98.561,2.8783,19.215,1036.8,544.72,109.77,10.305,4.2357,63.089
7.5569,1012.7,98.552,2.8974,19.211,1033.5,542.52,109.15,10.345,5.0376,65.265
6.9673,1013.2,98.338,2.8928,19.292,1030.7,540.47,108.88,10.452,7.3869,75.227
6.7911,1013.7,99.561,3.3936,23.096,1066.9,549.62,128.49,11.434,2.0675,64.161
7.3281,1014.1,98.978,3.5895,24.619,1077,549.75,135.22,11.834,1.1751,63.957
8.3052,1014.3,96.73,3.6035,25,1078.9,550.14,136.49,11.878,0.92015,62.854
8.9857,1014.7,92.506,3.5457,24.813,1078,550.37,135.47,11.819,1.1443,62.849
8.8549,1015.1,91.682,4.5543,32.795,1097.8,535.75,160.51,13.805,1.0174,76.466
8.5901,1015.4,92.111,4.6782,33.761,1099.9,533.57,164.01,14.134,0.847,78.328
8.7362,1015.7,89.203,4.6217,33.463,1100,534.77,162.97,14.027,1.3546,78.669
8.9551,1015.9,86.389,4.6171,33.551,1099.9,534.16,163.43,13.95,1.1649,79.371
9.2324,1016.3,81.109,4.5589,33.181,1099.9,535.56,162.42,13.898,1.3074,80.602
9.33,1016.7,77.527,4.6397,34.045,1100,533.35,163.7,14.049,1.2424,80.11
9.4181,1017.1,78.152,4.6336,34.114,1099.9,533.4,163.91,14.047,0.90215,79.207
9.2936,1017.5,79.341,4.6171,33.936,1099.9,533.63,163.66,14.06,1.0973,79.336
9.3103,1017.7,78.669,3.7318,26.767,1086.4,548.4,143.09,12.406,1.2732,70.086
9.554,1017.7,76.138,3.459,24.694,1077.4,549.84,134.92,11.867,1.3393,62.294
9.8306,1017.7,77.06,3.4556,24.68,1077.2,549.95,134.75,11.895,1.3602,62.996
9.6843,1017.7,77.221,3.459,24.683,1077.8,549.97,135.18,11.873,1.5378,63.367
9.076,1017.6,79.645,3.4354,24.602,1077.4,549.87,135.13,11.852,1.5787,61.735
8.6211,1017.4,84.916,3.4379,24.584,1077.2,549.81,135.01,11.93,1.6021,58.504
7.5722,1017.3,88.423,3.4507,24.406,1076,549.94,134.46,11.845,0.80195,60.05
6.5951,1017.2,90.831,3.4454,24.403,1076.1,550.21,134.73,11.862,1.4885,64.001
6.1383,1016.8,91.927,3.0536,20.929,1055.3,549.89,118.19,10.833,2.5495,68.026
6.3248,1016.9,89.407,3.1146,21.512,1058.8,549.66,120.32,11.024,1.2034,65.306
6.9067,1017.6,84.762,3.4777,24.65,1077.1,549.73,134.71,11.823,1.255,63.454
8.2561,1018.1,86.485,3.5649,25.528,1078.6,548.5,136.72,12.063,1.0979,62.667
10.59,1018.6,78.822,4.9672,36.216,1100,526.83,165.33,14.458,0.63185,83.018
13.141,1018.8,65.061,4.7036,33.926,1100.1,533.99,159.9,13.996,1.1909,83.619
14.304,1018.9,59.79,4.4602,31.983,1100.1,539.97,155.92,13.635,0.55147,81.854
14.995,1018.9,57.747,4.4317,31.561,1100,541.14,155.01,13.548,0.65683,82.853
15.03,1018.9,51.221,4.457,32.04,1099.9,539.5,155.91,13.703,1.1282,85.006
14.889,1019,44.729,4.3521,31.548,1100,541.28,154.83,13.581,1.9084,84.803
14.499,1019.1,47.888,4.4528,32.221,1100,538.95,156.47,13.691,1.1926,80.344
14.036,1019.5,50.927,4.4809,32.32,1100,538.57,157.17,13.766,0.95816,80.73
13.201,1020.3,54.087,4.6495,33.441,1099.9,534.83,160.07,13.986,1.2084,81.748
11.981,1021.1,60.436,4.5771,32.982,1100,535.92,160.38,13.883,1.1515,79.245
11.119,1021.5,65.083,4.6601,33.742,1100,533.44,162.33,14.075,1.1586,77.833
10.12,1021.9,70.061,4.216,30.458,1092.5,539.44,153.23,13.308,0.90894,73.166
8.3706,1022.2,79.386,3.4239,24.281,1075.9,549.96,133.79,11.865,0.70547,68.479
7.5435,1022.2,81.709,3.4347,24.465,1076.3,549.98,134.45,11.859,0.54663,63.638
6.681,1022.2,84.364,3.4007,24.396,1076.2,550.03,134.71,11.889,1.7841,66.925
6.0657,1022.3,87.844,3.4063,24.308,1075.6,550.03,134.37,11.761,1.9406,68.425
5.8032,1022.1,89.088,3.356,23.695,1072,550.03,131.16,11.641,2.1104,67.99
5.2281,1022.1,90.992,2.8774,19.154,1044.5,549.26,109.53,10.464,5.1581,88.838
5.4497,1022.1,90.021,2.8532,18.867,1043.6,549.9,108.1,10.39,5.5654,94.968
5.5979,1022.2,88.302,3.0218,20.213,1052,549.77,114.11,10.712,4.5169,85.601
5.4719,1022.6,87.674,3.6466,25.217,1081.6,549.65,136.05,11.969,1.2211,66.702
5.3501,1023,87.323,2.8684,19.153,1045.6,549.54,109.72,10.418,3.807,81.583
6.2226,1023.7,89.321,3.3772,23.133,1068.8,549.62,126.89,11.501,2.4871,73.571
8.6072,1024.1,90.594,3.4995,24.561,1077.6,549.56,134.05,11.816,1.0911,61.758
10.914,1024.5,81.517,3.5425,24.905,1079.2,549.55,134.52,12,1.3422,63.378
12.317,1024.8,64.83,3.5366,24.775,1078.3,549.57,133.33,11.957,1.0069,64.643
12.85,1024.9,56.94,3.5464,24.929,1079,549.64,133.65,12.012,1.6604,64.708
13.247,1024.9,52.88,3.554,25.093,1079.8,549.84,134.2,11.995,1.5734,64.893
13.339,1024.6,52.507,3.5823,25.331,1081,550.14,135.15,12.103,1.5418,66.082
13.281,1024.4,51.287,3.5907,25.298,1080.7,550.02,134.87,12.004,2.3559,66.112
13.163,1024.6,51.312,3.6151,25.324,1081,549.94,135.24,11.982,1.6274,62.329
12.773,1024.3,52.167,3.6518,25.444,1081.3,550.14,135.68,12.028,0.96624,62.352
12.339,1024.2,55.35,3.5858,24.972,1078.4,550.12,133.53,11.94,1.3865,64.085
11.746,1024.5,59.725,3.5602,25.182,1079.5,550.03,134.58,11.914,1.7539,66.321
10.833,1024.5,64.933,3.5034,24.955,1078.2,549.95,134.35,11.861,1.7179,66.199
9.4315,1024.7,69.743,3.466,24.768,1077.3,550.02,134.28,11.934,1.3804,64.321
7.7863,1024.8,74.802,3.4049,24.555,1076.4,550.04,134.24,11.892,1.6106,65.378
6.4485,1024.8,80.525,3.434,24.518,1076.3,549.89,134.4,11.842,1.6033,65.576
5.2065,1024.7,85.3,3.4567,24.526,1076.5,550.21,135.02,11.89,1.4727,64.775
4.5593,1024.6,88.366,3.5132,24.569,1077,550.52,134.29,11.936,1.1466,65.067
4.2108,1024.6,88.796,3.5718,24.858,1078.6,550.4,134.94,11.918,1.2485,65.385
4.0307,1024.5,88.801,3.5721,24.849,1078.6,550.41,135.12,12.015,1.2856,64.654
3.6533,1024.4,90.01,3.5323,24.716,1078.3,550.43,134.9,11.982,1.1048,64.105
3.5429,1024.5,92.587,3.5388,24.67,1078.6,549.85,135.11,11.857,1.3214,64.212
4.4623,1024.5,90.714,3.5912,24.85,1079.3,549.93,135.29,11.974,1.1321,66.33
5.1841,1024.5,86.432,3.3039,22.636,1066.4,549.86,125.52,11.354,1.6087,67.101
5.0263,1024.8,87.149,3.5764,24.815,1079,550.15,135.01,11.894,1.2381,66.308
6.5507,1025,87.048,3.6093,24.958,1079,550.01,134.07,11.881,0.90654,64.198
9.1805,1024.9,84.03,3.6056,24.958,1078.2,549.76,133.89,11.866,0.68886,64.177
11.524,1024.7,77.927,3.5976,24.853,1077.5,550.02,133.31,11.824,0.69617,64.479
12.628,1024.1,69.045,3.6615,25.002,1078.7,549.96,133.92,11.96,1.55,63.204
13.202,1023.5,67.87,3.6882,25.134,1079.1,549.9,134.12,11.895,1.7598,64.144
13.391,1022.9,70.435,3.6862,25.099,1079,549.84,134.12,11.999,1.6426,62.096
13.565,1022.2,72.783,3.6629,24.937,1077.9,549.8,133.25,11.857,1.3905,61.334
13.661,1021.9,68.161,3.6796,25.127,1078.7,549.79,133.76,12,1.032,62.261
13.901,1021.6,63.719,3.6331,25.008,1077.7,549.79,132.95,11.868,1.182,61.974
13.862,1021.4,64.393,3.5748,25.118,1078.2,549.8,133.53,11.837,1.3976,61.564
13.015,1021.3,70.309,3.5111,25.101,1078.1,549.85,134.19,11.919,1.5852,60.446
11.606,1021.3,74.98,3.5361,25.155,1078.5,550.02,135.04,11.984,1.5937,61.852
9.9724,1021.3,78.677,3.4483,24.693,1076.2,549.9,133.69,11.821,1.2505,62.325
8.3715,1021.1,84.653,3.4507,24.386,1074.7,550.06,133.07,11.796,0.96149,64.156
7.2078,1020.9,88.801,3.4868,24.655,1076.4,550.06,134.6,11.898,0.70096,62.163
6.5708,1020.7,90.626,3.5001,24.733,1076.8,549.97,135.21,11.871,1.3122,65.264
6.2266,1020.3,91.013,3.4157,24.128,1073.6,549.84,132.65,11.754,1.4579,65.25
5.9961,1020,90.837,3.494,24.445,1075.6,549.92,134.27,11.862,1.3053,65.165
5.922,1019.7,89.343,3.4791,24.551,1075.8,549.89,134.53,11.869,1.6281,67.284
6.2846,1019.3,86.059,3.4795,24.59,1075.9,549.81,134.39,11.816,1.5975,67.429
5.6887,1019,86.781,3.456,24.394,1075,549.82,134,11.762,1.6889,67.097
5.0296,1018.9,88.678,3.4517,24.438,1075.2,549.84,134.41,11.858,1.5293,65.221
4.8268,1018.7,89.617,3.14,21.703,1048.1,542.57,120.14,11.003,6.1785,75.596
4.6784,1018.5,90.806,3.4583,24.558,1075.8,549.85,134.89,11.718,1.4605,65.111
6.4229,1018.4,95.204,3.5479,24.989,1077.9,549.69,135.41,11.81,1.2311,63.983
9.8833,1017.9,97.483,3.6487,25.455,1079.8,549.57,135.29,11.911,0.8497,62.776
12.397,1017.3,89.32,3.6339,25.187,1078,549.87,133.57,11.861,1.4711,64.297
14.078,1016.5,72.001,3.6868,25.382,1079.1,549.85,133.91,12.028,1.3056,63.17
15.046,1015.2,63.237,3.727,25.437,1079.5,550.04,133.93,11.891,1.3066,63.699
15.559,1013.8,66.361,3.6726,25.072,1077.2,549.79,132.32,11.914,0.83741,60.342
15.703,1012.5,64.501,3.6639,25.087,1076.9,550,132.21,11.835,0.99108,59.977
15.837,1011.4,63.296,3.7116,25.456,1079.1,550.04,133.6,11.905,0.75647,60.227
15.983,1010.5,63.674,3.6948,25.567,1079.2,549.96,133.83,11.87,0.82542,60.11
15.582,1009.7,68.635,3.6725,25.579,1079.1,549.91,134.16,11.936,0.96084,62.05
14.68,1009,73.856,3.642,25.377,1078.7,550.07,134.19,11.871,1.0764,62.009
14.372,1008.5,74.509,3.6657,25.291,1078.5,550.13,134.29,11.873,1.1763,61.621
13.726,1008.2,77.057,3.5784,24.841,1076.2,550,132.48,11.899,1.1184,59.412
13.293,1007.8,84.012,3.65,25.005,1077.4,549.92,133.69,11.95,0.89816,59.092
13.244,1007.4,87.888,3.7336,25.102,1077.4,549.92,133.5,11.929,1.058,58.21
13.77,1006.7,83.869,3.771,25.27,1078.2,549.87,133.85,11.966,1.2367,60.452
14.097,1006.1,78.175,3.7482,25.194,1077.2,549.85,133.22,11.949,1.4025,60.666
14.105,1006.1,78.117,3.7348,25.284,1077.9,549.99,133.64,11.871,1.1511,60.796
13.847,1006.1,81.397,3.6216,25.236,1077.9,550.05,134.04,11.898,1.4093,61.439
13.433,1005.4,84.904,3.6305,24.917,1076.5,550.1,132.96,11.913,1.6107,59.907
12.924,1006.1,84.753,3.6416,25.819,1080.4,550.14,136.22,11.93,1.5182,62.182
13.252,1006.5,83.518,3.6807,25.86,1080.9,550.17,136.51,11.942,1.7061,62.933
13.486,1007.5,83.928,2.963,20.104,1017.2,530.03,104.33,10.362,26.752,77.282
13.482,1007.7,86.171,3.1051,20.776,1011.7,523.67,106.39,10.579,34.267,84.446
14.511,1007.8,84.744,3.7368,25.684,1079.6,549.21,135.22,12.087,1.2364,60.081
15.359,1007.9,83.907,4.5974,32.414,1100,540.08,155.64,13.604,0.7175,79.955
16.027,1007.9,83.539,4.4529,31.3,1100,543.63,153.21,13.368,1.2097,80.922
15.626,1008,80.543,4.4347,31.815,1099.8,541.37,155.18,13.566,0.85513,81.297
14.592,1007.9,83.805,4.4957,32.024,1100,541.28,155.84,13.583,0.34749,80.874
13.167,1007.9,84.958,4.5147,32.294,1099.7,539.92,157.23,13.605,0.99774,81.572
12.842,1007.5,86.647,4.1779,29.778,1099.1,547.91,151.56,13.074,0.78369,81.574
12.874,1007.3,88.703,4.5747,32.675,1099.8,539.31,158.38,13.696,1.0186,80.988
12.997,1006.8,91.003,4.6582,32.628,1100,539.09,158.35,13.701,1.147,80.237
13.38,1006.5,90.755,3.7065,25.336,1078.5,550.08,134.81,11.975,1.3535,58.895
13.265,1006.6,90.79,3.7282,25.392,1078.6,550.15,135.16,11.953,1.588,57.827
12.482,1006.9,92.238,3.7219,25.227,1078,550.06,134.98,11.84,1.6375,59.38
11.971,1007,93.236,3.7411,25.083,1077.6,549.94,134.73,11.872,1.6388,59.637
11.624,1007.3,95.479,3.7136,24.926,1076.9,549.97,134.08,11.936,0.89455,57.6
11.31,1007.3,98.989,3.8521,24.917,1076.9,549.99,134.15,11.928,1.1509,58.832
11.536,1007.4,100,3.9994,24.92,1077,549.97,134.08,11.883,1.3692,58.044
12.045,1007.5,99.742,4.0036,24.759,1076,549.72,133.04,11.829,1.2821,56.876
12.493,1007.5,99.9,4.065,25.275,1078.4,549.87,134.72,11.967,1.5596,57.494
12.763,1007.1,99.241,4.0272,25.292,1078.7,550.02,134.83,11.872,1.4153,57.247
12.823,1006.9,98.877,3.9497,24.988,1077,550.17,133.49,11.925,1.1882,56.526
13.006,1007.3,98.552,3.9293,24.956,1076.7,550.33,133.16,11.891,1.0257,56.774
13.24,1008,96.834,3.8379,24.803,1076,549.98,132.6,11.839,0.97366,56.671
13.096,1008.9,96.569,3.2903,21.067,1053.8,549.84,116.44,10.805,1.7827,56.496
13.025,1010.1,95.052,3.6849,24.813,1074.9,549.95,131.92,11.71,0.8879,58.041
13.519,1011.2,93.075,3.7025,25.457,1078.7,550.08,134.36,11.9,1.1581,58.683
13.994,1012,90.521,3.6986,25.547,1079.3,550.11,134.92,12.053,0.82936,58.616
14.758,1012.4,87.321,3.6863,25.352,1078.2,550.1,133.65,11.998,0.97519,58.971
15.663,1012.8,86.292,3.7048,25.571,1079.3,550.1,134,12.054,1.2456,58.66
16.922,1012.8,83.687,3.7777,25.685,1080.2,550.09,134.09,11.93,0.95415,57.981
17.733,1013,80.236,3.7175,25.434,1078.7,550.08,132.9,11.945,1.2047,57.023
18.055,1013.3,75.178,3.7293,25.568,1079.3,550.08,133.22,12.068,1.184,59.338
18.281,1013.2,71.458,3.6618,25.6,1079.2,550.07,133.02,12.011,0.6332,59.558
17.801,1013.2,75.685,3.6639,25.678,1079.9,550.06,133.71,12.038,1.2624,61.273
16.84,1013.4,80.103,3.6613,25.669,1080.1,549.89,134.14,11.985,1.3531,60.677
16.338,1013.6,80.152,3.6541,25.668,1080.2,549.89,134.69,11.975,1.6228,61.575
15.091,1014,81.83,3.636,25.875,1081.3,549.91,136.07,12.008,0.79536,61.324
13.824,1014.2,84.723,3.5506,25.195,1077.7,549.94,133.47,11.886,1.1787,60.308
12.789,1014.5,87.912,3.5353,24.887,1075.9,549.96,132.43,11.892,0.97692,60.954
11.636,1014.5,89.716,3.512,24.606,1074.7,549.99,131.78,11.826,1.1988,61.124
10.466,1014.5,91.491,3.5603,24.77,1075.8,550.01,133.11,11.837,1.015,61.52
9.8075,1014.4,93.631,3.5748,24.834,1076,550.06,133.44,11.86,1.0343,61.852
10.162,1014.3,93.479,3.5617,24.911,1076.4,549.75,133.4,11.886,1.1767,61.912
9.9733,1014,93.074,3.5859,24.816,1076,549.77,133.34,11.81,1.3278,62.293
10.165,1013.7,93.673,3.5771,24.96,1076.5,550.18,133.58,11.904,1.6145,62.089
9.8243,1013.8,91.594,3.5783,24.963,1076.7,550.05,134.23,11.855,1.6747,64.092
8.7741,1013.9,94.022,3.6121,24.769,1075.9,549.98,133.85,11.858,1.6056,63.036
8.1569,1014.2,94.92,3.6301,24.99,1077.3,550.18,135.12,11.891,0.78375,61.827
8.6031,1014.6,96.891,3.7089,25.137,1078.1,550.08,135.32,11.839,0.93361,61.24
12.157,1015,98.267,3.7251,25.381,1078.8,549.97,133.97,11.933,0.90669,59.297
14.867,1015.4,88.535,3.6659,25.601,1079.8,549.96,134.05,12.052,1.4298,60.168
16.113,1015.5,79.958,3.7079,25.547,1079.6,549.93,133.45,12.048,1.6716,61.873
17.605,1015.5,69.36,3.7667,25.673,1080.9,549.9,133.89,12.129,1.8118,64.856
18.33,1015.4,71.428,3.753,25.65,1080.2,550.16,133.19,12.08,1.4158,60.469
19.066,1015.2,67.524,3.761,25.82,1081,549.99,133.42,12.11,1.2608,60.741
19.686,1014.8,63.496,3.7099,25.531,1079.5,550.01,132.06,11.926,1.0373,58.486
19.42,1014.8,67.243,3.7647,25.925,1081.7,550.05,134.13,12.043,0.88221,61.135
19.081,1014.7,69.799,3.7632,26.084,1082.4,550.11,134.69,12.046,0.6891,60.756
18.259,1015,72.869,3.7037,25.886,1081.3,550.01,134.54,12.069,1.0947,60.182
16.309,1015.5,85.975,3.7012,25.748,1080.8,550.12,135.09,12.072,0.21068,59.076
15.265,1016,88.402,3.7668,26.126,1082.9,550.12,136.94,12.081,0.74597,64.262
14.704,1016.5,85.415,3.6592,25.503,1079.6,550.05,134.46,11.993,1.3472,62.216
13.583,1016.6,85.679,3.6191,25.315,1078.7,549.98,134.13,11.961,1.8819,61.627
12.402,1016.7,87.277,3.5954,25.252,1078.5,550.08,134.44,11.983,1.2945,61.823
11.367,1016.7,90.266,3.5789,25.107,1077.8,550.27,134.08,11.947,1.5518,62.94
10.48,1016.6,90.889,3.5678,25.006,1077.3,549.86,133.96,11.896,1.1804,61.754
9.8186,1016.5,92.023,3.5918,24.982,1077.1,550,134.21,11.923,1.3226,63.445
9.0248,1016,92.994,3.6286,25.308,1079,550.11,136.01,12.03,1.719,63.243
8.6472,1015.8,94.491,3.6519,25.272,1078.9,550.23,136.04,12.005,0.91134,61.102
8.3195,1015.7,94.691,3.5875,24.87,1076.7,550.3,134.38,11.907,1.0702,60.951
7.9273,1015.5,95.289,3.5788,24.753,1076.1,549.97,134.02,11.863,1.1624,61.791
7.6504,1015.6,94.672,3.5713,24.974,1077.2,550.01,135.13,11.805,1.5149,63.653
8.0277,1015.7,97.666,3.6485,25.171,1078.4,550.02,135.5,11.982,1.2803,61.892
10.615,1015.7,99.596,3.6356,25.299,1078.5,550.06,134.24,11.861,1.7423,59.84
13.54,1015.7,93.718,3.6635,25.467,1079.1,550.03,133.79,12.016,1.0961,62.04
15.252,1015.6,87.676,3.7755,26.232,1083.2,550.01,136.75,12.22,3.1138,68.142
16.388,1015.1,82.474,3.9145,27.425,1089.6,549.99,141.12,12.505,2.0779,73.651
17.509,1014.3,75.498,3.9851,28.094,1093.2,549.96,143.17,12.681,1.2599,78.201
18.472,1013.6,71.226,4.0469,28.396,1094.6,549.84,143.64,12.662,1.1597,78.467
20.022,1012.9,59.293,4.1509,28.635,1096,549.74,143.41,12.84,1.1952,82.047
20.762,1012.3,56.454,4.2931,29.726,1098.9,548.12,146.27,13.042,1.3166,87.185
21.075,1011.8,56.912,4.2195,29.294,1098.4,549.37,145.28,12.941,1.1621,85.927
20.533,1011.6,63.944,3.7573,26.199,1082.8,549.94,134.91,12.119,1.3895,66.257
19.191,1011.5,63.203,3.7608,26.15,1083.3,550.09,135.97,12.064,1.7296,68.929
17.86,1011.7,67.222,3.7584,26.16,1083.3,549.97,136.46,12.114,1.7001,69.117
17.552,1011.8,67.781,3.7095,25.68,1080.8,549.8,134.39,12.01,1.6141,65.088
17.258,1011.9,70.323,3.7049,25.702,1081,549.67,134.76,12.082,1.3672,63.584
16.081,1012,75.706,3.6797,25.769,1081.2,549.54,135.42,12.116,1.199,63.246
14.229,1012.7,78.65,3.6437,25.716,1081,549.6,135.72,12.083,1.4359,63.025
14.437,1013.7,77.613,3.5802,25.249,1079.2,550.08,133.78,11.992,1.2662,61.674
15.55,1014.8,73.556,3.5966,25.419,1079.9,550.26,134.27,11.97,1.1296,62.642
13.991,1015.9,81.077,3.5781,25.158,1078.6,550.45,133.77,11.917,1.3527,60.911
14.311,1017.2,84.53,3.5818,25.099,1078.7,550.54,133.48,11.987,1.6194,59.85
13.596,1019,93.965,3.5872,24.746,1077.1,550.55,132.57,11.946,1.6715,58.571
12.713,1020.1,96.564,3.6465,25.065,1079.3,550.55,134.49,11.919,1.6841,56.584
11.996,1021,96.525,3.5993,24.824,1077.9,550.51,133.65,11.902,1.3778,59.001
12.091,1021.7,97.092,3.6461,25.128,1078.8,550.44,134.15,11.927,1.3573,57.819
13.031,1022.3,94.102,3.6374,25.1,1078.1,550.31,133.2,11.942,1.15,56.184
13.913,1022.9,91.337,3.6301,25.117,1078.3,550.17,133.03,11.99,1.0288,59.749
14.967,1023.2,85.937,3.6435,25.274,1079.6,550.05,133.65,11.955,0.67005,61.692
15.827,1023.3,79.475,3.6815,25.6,1081.3,550,134.78,12.068,1.0333,66.066
16.442,1023.3,74.671,3.7043,25.408,1080.2,549.94,133.9,12.066,1.6742,61.889
16.442,1022.8,71.496,3.6742,25.215,1079.2,549.91,133.2,11.918,1.8214,61.976
15.92,1022.6,74.821,3.6833,25.062,1078.6,549.87,132.92,11.978,1.8666,61.309
15.579,1022.3,73.801,3.7224,25.476,1080.8,549.87,134.56,12.08,1.2287,60.849
15.69,1022.1,72.183,3.6834,25.311,1079.4,549.97,133.43,11.886,1.0015,59.152
15.278,1022.1,74.749,3.672,25.435,1080.1,550.05,134.21,11.933,1.1936,59.253
14.49,1022.3,78.468,3.5471,25.152,1078.4,550.02,133.34,11.873,1.527,59.267
13.894,1022.8,79.975,3.5527,25.339,1079.5,549.93,134.49,11.956,1.6851,59.691
12.734,1023,83.508,3.5412,24.88,1077.2,549.85,133.04,11.885,1.5589,61.533
11.497,1023.2,86.542,3.5913,25.243,1079.3,549.85,135.11,12.04,1.3141,61.503
10.407,1023.4,93.361,3.5917,24.973,1078.6,549.92,134.63,11.968,1.3308,61.321
9.597,1023.6,95.641,3.6172,24.923,1078.8,550,135.04,11.944,1.2861,59.39
9.1635,1023.6,96.379,3.6181,24.952,1078.9,549.99,135.33,12,1.3244,61.444
8.9444,1023.6,97.021,3.6019,24.61,1077,550.01,133.88,11.924,1.1538,59.657
9.0617,1023.4,96.799,3.607,24.723,1077.1,550.02,134.09,11.936,1.4175,59.832
8.9561,1023.4,96.052,3.6632,24.657,1076.8,550.03,133.94,11.926,1.3925,61.993
8.9523,1023.6,95.947,3.6698,24.605,1076.3,550.04,133.48,11.932,1.306,61.3
8.6196,1023.7,94.816,3.6265,24.79,1077.3,550.04,134.41,11.919,1.3582,63.777
7.6135,1023.9,96.19,3.5903,24.648,1076.8,550.04,134.18,11.806,1.3304,63.79
8.0251,1024.1,98.367,3.6142,24.817,1077.9,550.04,134.76,11.838,1.3255,61.599
10.632,1024.2,99.509,3.6362,25.113,1079.5,550.04,134.64,11.989,0.90521,59.481
14.212,1024.3,83.672,3.6848,25.628,1081.4,549.92,134.6,12.069,0.79876,61.074
17.242,1024.1,54.876,3.7285,25.974,1082.6,549.73,134.77,12.165,0.9523,67.909
18.367,1023.8,48.144,3.7389,26.083,1083.3,549.9,134.94,12.097,1.0346,71.519
19.026,1023.1,47.14,3.756,26.087,1083.2,549.98,134.67,12.077,1.3459,67.945
19.617,1022.1,48.358,3.726,25.772,1081.6,550.07,133.37,12.078,1.5761,64.934
19.636,1021.2,55.397,3.7599,25.927,1082.8,550.09,134.23,12.098,1.5231,66.682
19.446,1020.8,56.757,3.7652,25.932,1082.7,550.02,134.36,12.079,1.2716,65.506
19.286,1020.5,52.755,3.7134,25.557,1080.7,549.96,132.61,12.014,1.1595,62.858
18.371,1020.4,56.512,3.6888,25.553,1080.6,549.95,133.23,12.048,1.2656,61.967
17.038,1020.3,60.75,3.6447,25.576,1080.5,549.96,133.78,11.973,1.6111,62.443
15.522,1020.5,64.742,3.6036,25.442,1080.3,549.9,134.32,11.995,1.2255,62.644
13.94,1020.5,71.44,3.5454,25.319,1079.6,549.91,134.31,11.91,1.3129,61.105
13.364,1020.3,77.841,3.5817,25.175,1079.1,549.91,133.86,11.991,1.498,61.396
12.799,1020.1,77.602,3.5659,25.174,1078.9,549.81,134,11.952,1.1747,61.361
12.319,1019.5,76.626,3.542,25.173,1078.7,549.82,134.04,11.961,0.8874,61.375
12.093,1018.8,75.431,3.5359,24.981,1077.7,549.83,133.42,11.963,1.2428,62.663
12.253,1018.4,74.187,3.5633,25.305,1079,549.83,134.37,12.038,1.1318,61.605
11.952,1018.1,75.811,3.5683,25.569,1080.6,549.84,136.14,12.034,0.95512,61.693
10.808,1017.6,82.792,3.5591,25.156,1078.6,549.99,134.88,11.971,1.2274,63.268
10.274,1017.2,86.169,3.5277,24.967,1077.4,550.12,134.21,11.922,1.3179,62.606
10.036,1017,88.076,3.5256,24.788,1076.5,550.21,133.32,11.871,1.3181,61.412
10.036,1017.1,87.975,3.5319,24.953,1077.4,550.29,134.18,11.836,1.1916,61.022
10.713,1017.2,90.617,3.5871,25.202,1078.6,550.27,134.59,11.848,0.94492,60.05
12.494,1017.5,88.811,3.6621,25.515,1079.9,549.8,134.84,12.055,0.87251,59.729
14.311,1017.5,82.611,4.7505,33.822,1100,534.97,158.56,13.974,1.0073,79.9
15.385,1017.3,77.323,4.5404,32.112,1099.8,540.25,154.82,13.617,1.2579,84.78
16.292,1017,69.942,4.4171,31.201,1099.9,543.29,152.57,13.401,1.639,88.959
17.08,1016.4,64.946,3.6902,25.479,1079.6,549.85,133.29,11.927,1.6284,66.29
17.75,1015.5,58.972,3.6578,25.478,1079.3,549.88,132.84,12.017,1.7642,64.521
18.284,1014.8,56.745,3.7008,25.494,1079,549.92,132.44,11.987,1.641,62.995
18.629,1014.2,55.06,3.7194,25.84,1080.6,550.11,133.69,12.022,1.4723,65.137
18.361,1013.8,53.527,4.5665,32.368,1099.8,540.15,153.49,13.632,1.0592,86.206
18.27,1013.5,66.963,3.6823,26.05,1081.7,550.16,134.8,12.011,1.175,63.16
17.107,1013.4,71.577,3.6431,25.715,1080.1,550.17,134.45,11.984,1.3062,60.047
15.136,1013.6,79.866,3.6297,25.535,1079.5,550.25,134.84,11.913,1.1319,60.53
14.016,1014,81,3.5953,25.345,1078.3,550.34,133.93,11.965,1.2261,60.623
13.831,1014,84.856,3.6145,25.347,1078.6,550.42,133.94,11.99,1.1272,59.695
12.418,1013.8,84.816,3.61,25.303,1078.4,550.51,134.57,11.994,1.0705,61.512
11.26,1013.4,88.819,3.5626,24.914,1076.3,550.52,133.31,11.874,0.90683,61.109
10.365,1013.1,90.808,3.5926,24.992,1076.8,550.43,133.96,11.909,1.2131,61.613
9.7925,1012.7,92.482,3.5703,25.025,1077,550.34,134.26,11.909,1.2943,61.265
9.33,1012.5,92.756,3.5904,24.958,1076.7,550.26,134.24,11.861,1.0469,61.128
8.9699,1012.3,93.513,3.5504,24.849,1076.2,549.98,133.68,11.882,1.2641,61.315
8.6863,1012.3,93.037,3.6095,25.019,1077.2,549.87,134.87,11.838,1.4382,62.658
8.6747,1012.3,93.259,3.4528,23.904,1068.4,548.24,129.35,11.486,2.5981,66.7
8.7274,1012.4,93.236,2.8993,19.42,1042.2,548.32,110.29,10.37,3.2608,62.527
9.0943,1012.6,93.915,2.9127,19.53,1044.7,549.73,110.67,10.401,2.6775,60.675
10.872,1013,95.165,3.5104,24.158,1071.2,549.91,129.45,11.6,1.4031,61.403
12.795,1013.3,93.372,4.6307,32.816,1099.9,538.55,157.36,13.75,1.0251,79.266
14.585,1013.2,92.225,3.7201,25.622,1079.4,549.39,134.24,11.931,1.2406,61.637
15.625,1012.8,88.679,3.7132,25.449,1078.8,549.92,133.54,11.899,0.88638,60.946
16.29,1012.3,85.808,3.7459,25.639,1079.5,550.14,133.76,12.009,1.2857,62.424
17.724,1011.6,74.471,3.716,25.526,1078.8,550.22,132.52,11.953,0.8705,60.684
18.757,1011.1,67.444,3.7424,25.743,1079.8,550.12,132.95,12.028,0.72541,63.96
19.058,1010.7,67.185,3.7805,26.007,1081,550.08,133.75,11.967,1.361,66.107
18.475,1010.5,69.328,3.7029,25.825,1080.3,550.04,133.73,11.965,1.3373,62.525
18,1010.5,72.031,3.7235,25.897,1080.6,549.98,134.06,11.994,1.1517,62.362
17.225,1010.9,79.531,3.6732,25.664,1079.7,549.97,133.91,11.905,1.2612,60.265
16.142,1011.3,87.218,3.8061,26.42,1084,549.97,137.76,12.141,1.3763,64.562
14.698,1011.6,89.901,3.6901,25.676,1079.8,549.97,135.01,11.972,1.1833,58.949
13.206,1011.6,92.113,3.7402,25.303,1078,550.06,134.05,11.951,1.322,59.602
11.862,1011.6,93.245,3.7522,25.254,1077.8,550.09,134.39,11.858,1.2042,59.423
10.774,1011.3,94.169,3.7253,25.242,1077.8,550.09,134.71,11.937,1.0225,59.36
9.7209,1011.2,96.15,3.6837,24.998,1076.6,550.08,134.12,11.905,1.1275,59.798
9.2251,1011.1,98.261,3.7604,25.002,1076.8,549.98,134.21,11.889,1.3205,61.862
8.501,1011,97.424,3.7742,24.848,1075.9,550.02,134.12,11.796,1.3952,61.849
8.4763,1010.9,98.563,3.487,22.27,1055.2,546.12,121.6,11.093,3.4836,67.142
8.3801,1010.8,98.118,3.2559,20.666,1045.2,545.88,114.8,10.673,3.9381,68.777
8.2864,1010.7,98.094,3.8275,25.013,1076.8,549.82,134.75,11.819,1.1536,64.47
8.4263,1010.8,97.079,3.8034,25.012,1076.9,549.9,134.78,11.786,1.3316,62.988
8.9082,1010.9,98.085,3.8201,25.319,1078.5,549.99,135.63,11.971,0.99369,62.603
11.215,1010.9,99.97,3.8243,25.535,1079.3,549.93,135.12,11.991,0.70503,60.003
13.881,1010.9,98.887,4.6638,32.077,1098.5,540.57,154.35,13.505,0.7312,79.276
15.687,1010.8,92.724,4.5252,31.235,1100.1,543.99,152.77,13.401,1.9138,83.932
16.792,1010.4,85.905,4.6005,32.12,1099.9,541.18,154.09,13.588,1.861,86.969
17.487,1009.8,80.617,4.5921,32.31,1100,540.69,154.25,13.603,1.073,85.594
18.068,1009.1,78.24,4.6117,32.536,1099.9,539.89,154.18,13.602,0.83175,87.057
18.32,1008.3,74.881,4.4387,31.327,1100,544,151.95,13.396,0.95382,87.311
18.52,1007.7,74.281,4.4926,31.779,1100,542.54,152.82,13.425,1.5673,87.444
18.333,1007.2,79.053,4.2623,29.859,1094.6,545.42,147.48,13.059,1.6836,80.793
17.977,1007,82.215,4.294,30.229,1099.8,547.65,149.86,13.105,1.6774,85.91
17.714,1006.8,74.815,4.4592,31.611,1099.8,543.06,152.69,13.418,1.2591,85.534
16.792,1007,87.089,4.2179,29.408,1097.4,548.49,148.03,12.935,1.1573,78.779
15.879,1006.8,91.411,4.1033,28.168,1092.8,549.84,144.53,12.634,1.2499,74.508
15.001,1006.5,91.593,3.9688,27.16,1087.5,550,140.87,12.417,1.1948,70.393
14.531,1005.9,91.249,3.739,25.5,1078.4,550.06,134.01,11.979,0.99554,60.721
13.688,1005.3,90.888,3.6705,25.331,1077.2,550,133.43,11.918,0.79984,59.947
13.304,1004.7,91.287,3.6725,25.399,1077.7,550.02,133.91,11.933,1.2072,59.235
13.088,1004.2,90.994,3.6857,25.454,1077.9,550.04,134.11,11.946,0.97995,60.313
13.283,1003.7,90.405,3.6894,25.666,1078.8,550.06,134.68,11.996,1.1334,60.537
13.071,1003.5,91.443,3.6532,25.504,1078.2,550.05,134.38,11.977,1.3461,63.045
13.464,1003.4,90.66,3.7043,25.663,1078.9,550.01,134.62,11.981,1.1279,62.809
13.706,1003.5,90.026,3.6554,25.607,1078.7,549.89,134.6,11.971,1.105,62.415
13.924,1003.6,89.08,4.2019,29.691,1089.8,543.38,146.59,12.9,1.4831,74.604
14.201,1003.8,87.575,4.4783,31.774,1099.9,542.7,154.56,13.417,1.4424,85.474
14.717,1003.6,88.683,4.4851,31.717,1100.1,543.01,153.96,13.376,1.4607,84.553
15.762,1003.5,86.003,4.4803,31.706,1099.9,543.1,153.35,13.405,1.2669,86.396
16.665,1003.7,83.274,4.4323,31.154,1099.9,544.77,152.05,13.372,1.2515,86.752
15.895,1004.5,87.394,4.6141,31.913,1099.9,541.29,155.25,13.55,1.2434,85.265
14.509,1004.9,93.437,3.8728,26.062,1080.9,549.35,136.48,12.18,1.3974,64.286
14.793,1005.1,92.707,3.7887,25.534,1079,549.92,134.49,12.036,0.8972,59.647
15.853,1004.9,87.264,3.8415,25.695,1080.3,549.98,135.22,12.016,0.77507,62.353
16.465,1005.1,81.549,3.7888,25.784,1080.2,549.96,134.85,11.938,1.1238,63.608
16.23,1005.3,80.805,3.7334,25.853,1080,549.98,134.59,12.001,1.109,63.813
16.275,1006,83.615,3.7396,25.789,1079.8,550.03,134.52,11.899,0.97134,62.305
15.339,1006.7,88.102,3.7054,25.701,1079.5,550.1,134.67,11.898,1.4676,62.018
14.653,1007.4,90.274,3.7279,25.618,1079.3,550.17,134.82,11.934,1.5812,62.055
14.153,1008,85.351,3.6383,25.284,1077.7,550.17,133.51,11.938,1.5328,61.42
13.143,1008.3,88.04,3.6379,25.205,1077.1,550.15,133.36,11.952,1.4869,61.249
12.551,1008.6,87.328,3.6394,25.279,1077.5,549.94,134.02,11.919,1.8319,61.44
11.009,1009.1,89.566,3.6534,25.194,1077.4,549.99,134.49,11.929,1.6658,63.212
9.6194,1009.5,93.367,3.6477,25.011,1076.5,549.78,134.16,11.887,1.3137,63.542
9.0911,1009.6,94.766,3.6897,25.112,1077.2,549.79,134.96,11.951,1.1037,63.908
8.5284,1009.7,95.424,3.7317,25.312,1078.4,549.84,136.12,12.004,1.2005,63.801
8.0179,1009.8,96.106,3.6768,24.947,1076.6,549.9,134.76,11.892,1.2375,63.368
7.4051,1010.1,96.452,3.6584,24.758,1075.6,549.95,134.28,11.858,1.3564,64.658
7.3666,1010.3,98.022,3.7574,25.29,1078.6,550,136.59,11.853,1.4119,64.833
7.4565,1010.5,98.46,3.7369,25.086,1077.5,550.25,135.6,11.805,1.3643,64.621
8.3322,1011.1,99.698,3.765,25.054,1077.1,550.34,134.86,11.816,1.0099,63.716
10.88,1011.4,100.07,3.8149,25.401,1078.7,550.23,134.83,11.938,0.93231,61.237
13.303,1012.1,98.061,3.7921,25.617,1081.5,550.13,134.81,11.947,1.4595,61.531
14.715,1012.4,92.479,3.7548,25.47,1087.4,550.08,133.87,11.972,1.7538,60.193
15.592,1012.5,87.302,3.7352,25.756,1088.8,550.04,134.91,11.952,2.0201,64.115
16.755,1012.6,76.352,3.7313,25.751,1089,549.97,134.4,12.056,1.5651,64.483
17.367,1012.8,69.399,3.7309,25.839,1089.4,550.02,134.67,11.98,0.71643,64.233
17.562,1012.7,66.745,3.7738,25.961,1089.9,550,134.92,12.113,0.95283,66.63
17.417,1012.7,64.346,3.7764,25.937,1090,549.94,135.11,12.073,1.2294,65.954
16.899,1012.6,68.592,3.7052,25.811,1089.1,549.96,134.57,12.138,1.416,63.602
16.413,1012.8,70.861,3.7102,25.767,1089.1,550.01,134.68,12.005,1.3416,62.948
16.105,1013.2,80.345,3.64,25.576,1087.9,550.02,134.13,11.913,1.5367,59.457
15.788,1013.8,82.753,3.6756,25.721,1088.8,550.02,135.03,12.009,1.1793,61.762
15.529,1014.1,83.542,3.6923,25.515,1088.1,550.06,134.19,11.942,1.1455,58.897
15.278,1014.4,87.427,3.7287,25.468,1088.2,550.09,134.3,12.056,1.2804,59.557
14.766,1014.9,90.392,3.7233,25.462,1087.7,550.12,134.23,12.031,0.93278,58.765
14.316,1015,95.334,3.8235,25.503,1088.3,550.15,134.81,12.006,1.1271,57.765
14.125,1014.7,97.98,3.9318,25.333,1087.1,549.96,133.86,12.019,1.3469,57.429
14.25,1014.9,98.26,4.0175,25.472,1087.9,549.97,134.42,11.961,1.2799,57.836
14.269,1014.5,98.499,3.985,25.446,1087.7,550.02,134.18,12.03,1.2847,57.141
14.454,1014.3,98.715,4.0583,25.446,1087.8,550.04,134.35,12.021,1.3063,58.413
14.553,1014.2,97.28,4.0009,25.386,1087.7,550.01,134.21,12.037,1.3131,56.952
14.503,1014.3,96.781,3.9067,25.284,1087.1,549.95,133.72,11.869,1.2907,56.639
14.502,1014.5,95.804,3.841,25.329,1087.2,549.86,133.66,11.875,1.3482,57.697
14.422,1014.8,96.384,3.813,25.492,1087.8,550.06,134.16,11.936,1.1303,58.363
14.841,1015.3,97.005,3.8511,25.726,1089,550.07,135.09,11.961,1.2761,58.673
15.013,1015.5,97.146,3.8255,25.485,1087.9,550.09,134.08,12.007,1.3624,58.375
15.204,1015.6,98.149,3.8327,25.532,1088.2,550.08,133.99,11.978,0.78928,56.603
15.978,1015.4,91.072,3.7061,25.415,1087.4,550.05,133.08,11.999,0.84281,58.766
17.128,1015.1,85.737,3.7001,25.685,1088.5,550.02,133.67,11.936,1.2316,61.02
17.988,1014.9,81.589,3.6965,25.563,1087.8,550,132.93,11.993,1.3256,60.138
18.144,1014.3,80.658,3.7619,25.926,1089.7,550.02,134.45,12.11,1.5838,63.19
18.309,1013.6,79.102,3.7877,26.293,1091.5,550.02,135.72,12.175,1.467,65.108
18.811,1013.3,76.781,3.7557,26.132,1090.8,549.99,134.88,12.105,1.3563,63.7
18.564,1013.1,77.829,3.7296,26.081,1090.4,550.04,134.8,12.008,1.3487,62.498
17.544,1012.4,85.263,3.6899,25.781,1088.7,550.07,134.14,11.959,1.5858,59.587
16.847,1012.3,90.261,3.7475,25.977,1089.9,550.08,135.18,12.016,1.4274,60.989
16.225,1012.3,92.159,3.7553,25.791,1089.3,550.1,134.94,12.086,1.272,58.915
15.479,1011.7,93.407,3.7396,25.526,1087.9,550.07,134.03,11.985,1.303,57.923
14.597,1011.1,92.875,3.6948,25.505,1087.4,550.04,134.02,11.953,1.3159,57.998
14.478,1010.5,90.479,3.6504,25.342,1086.3,549.96,133.13,11.909,1.1924,57.153
14.443,1009.6,90.077,3.7016,25.557,1087.8,549.84,134.36,12.044,1.2774,59.047
15.049,1008.6,89.402,3.7119,25.515,1087.7,550.08,133.99,12.007,1.4253,61.998
15.257,1007.8,88.926,3.6777,25.421,1087.3,550.13,133.54,11.924,1.2595,59.286
15.307,1007.3,87.335,3.7132,25.782,1088.9,549.97,134.86,11.957,1.3328,61.667
15.564,1007.5,87.372,3.6945,25.747,1088.6,549.95,134.52,11.98,1.3112,60.81
15.481,1007.4,85.874,3.6725,25.814,1088.5,550.04,134.65,11.945,1.4825,61.68
14.389,1007.6,87.563,3.6578,25.578,1087.5,550.02,134.42,11.893,1.3008,59.958
13.79,1007.5,91.547,3.6713,25.654,1088,549.91,134.81,11.901,0.84166,60.906
14.67,1007.2,92.049,3.6809,25.639,1087.8,549.94,134.19,11.952,1.0576,60.672
16.258,1007.5,85.296,4.1959,29.532,1096.2,542.22,144.55,12.892,1.3118,69.504
17.083,1007.6,84.896,3.9745,27.692,1092.6,545.81,139.65,12.532,1.8575,65.667
17.361,1008,82.257,3.7817,25.902,1089.5,550.04,134.69,12.042,1.9333,62.531
17.109,1008.3,78.94,3.6585,25.477,1087.9,549.88,133.54,12.067,1.5995,61.407
17.979,1008,76.887,3.7239,25.8,1088.7,549.87,133.91,12.073,1.3479,62.594
17.811,1008.1,76.574,3.6912,25.489,1087.8,549.95,133.45,11.977,1.3904,61.428
17.597,1008,76.893,3.6873,25.483,1088.2,550.07,133.86,12.042,1.087,60.69
17.037,1007.6,81.896,3.6896,25.455,1087.9,550.03,133.81,12.037,1.4015,60.542
16.505,1007.5,85.645,3.6956,25.58,1087.9,550,133.98,11.991,1.5343,60.958
15.983,1007.7,87.767,3.6947,25.688,1088.6,549.95,134.65,11.942,1.305,61.243
15.505,1008.6,89.225,3.6727,25.764,1088.4,549.9,134.7,11.924,1.6322,61.554
14.847,1009.2,89.423,3.6604,25.312,1086.3,549.94,133.21,11.957,1.4982,58.996
13.761,1009.5,92.208,3.6458,25.024,1085.4,550.09,132.84,11.869,1.3552,59.164
13.056,1009.4,95.083,3.6964,25.342,1087,549.96,134.41,11.997,1.6955,59.579
12.675,1009.6,97.303,3.7121,25.101,1086.3,549.99,133.9,11.924,1.4988,58.374
12.306,1009.9,97.486,3.7271,25.018,1085.6,550.02,133.53,11.928,1.4551,58.534
12.095,1010.2,96.685,3.7351,25.182,1086.4,549.83,134.22,11.95,1.2575,59.424
12.123,1010.2,97.204,3.7415,25.323,1087.1,549.76,134.52,12.01,1.0317,58.521
12.467,1010,96.677,3.7381,25.339,1086.8,549.96,134.17,12.001,1.0683,58.589
12.597,1010.2,95.384,3.7118,25.348,1086.8,550.05,134.1,11.904,1.3052,60.056
12.864,1010.6,91.568,3.675,25.47,1087.4,549.99,134.66,11.912,1.327,60.841
13.094,1010.9,90.727,3.6149,25.172,1086,549.9,133.68,11.809,1.396,60.418
13.319,1011.2,91.905,3.6972,25.407,1087.4,549.83,134.63,12.017,1.2287,60.234
13.515,1011.7,93.485,4.4122,30.813,1097.1,537.86,149.78,13.262,1.1687,66.058
13.62,1012.5,95.642,3.7698,25.511,1087.4,549.73,134.62,12.055,1.2779,60.15
13.882,1013,95.128,3.6863,24.983,1085.4,550.03,132.54,11.835,1.3932,59.242
15.228,1013.2,81.185,3.6609,25.347,1087.1,549.8,133.24,11.934,1.2671,60.937
16.961,1013.5,54.303,3.664,25.63,1089.3,549.64,134.05,12.038,1.2842,68.747
17.509,1013.9,42.606,3.6018,25.518,1088.6,549.51,133.25,12.072,1.4733,67.418
17.35,1014.5,44.843,3.6374,25.594,1089.1,549.61,133.76,12.083,1.1044,65.88
15.784,1015.3,60.431,3.6141,25.463,1088.5,549.79,134.08,12.016,1.2811,62.54
13.35,1016.2,71.052,3.5723,25.044,1086.6,549.84,133.54,11.886,1.4361,61.28
12.185,1017.2,71.385,3.557,24.973,1086.8,549.89,133.96,11.87,1.3427,60.37
11.032,1018.5,73.83,3.5435,24.91,1086.9,549.94,134.41,11.874,1.3249,59.161
10.062,1019.5,74.141,3.544,24.926,1087,549.99,135.02,11.901,1.2055,64.109
9.1657,1020.2,74.075,3.4923,24.539,1085.5,550.04,133.94,11.887,1.2269,64.087
8.3741,1020.7,73.877,3.483,24.406,1085,550.03,133.74,11.92,1.3095,64.702
8.0378,1021.2,71.036,3.4715,24.405,1085,550,133.91,11.813,0.69244,64.159
7.6487,1021.6,71.611,3.481,24.443,1085,549.97,134.02,11.819,0.69497,65.729
7.003,1021.4,73.51,3.4666,24.446,1085.2,550.07,134.55,11.871,1.0363,66.412
6.0093,1021.2,77.445,3.4039,24.149,1083.9,550.33,133.98,11.805,1.356,66.219
5.5423,1021.1,78.277,3.4293,24.305,1084.3,550.15,134.51,11.852,1.4073,66.366
4.6661,1021,83.362,3.3954,24.064,1082.9,549.79,133.67,11.721,1.5003,68.266
3.8918,1021.4,87.985,2.9192,19.276,1050.5,546.71,110.29,10.529,5.2601,102.45
3.9237,1021.7,87.714,2.9304,19.139,1053.9,549.2,109.99,10.417,4.154,85.018
7.4004,1022.2,77.41,2.8959,19.283,1025.9,531.52,104.42,10.276,22.511,79.826
9.7097,1022.2,59.323,3.567,24.827,1086.1,549.98,133.61,11.829,0.96442,67.231
10.69,1021.8,55.987,3.6322,25.247,1088.5,550.01,135.36,11.982,1.1706,65.456
11.545,1021.3,53.614,3.6338,25.282,1088.6,550.03,135.39,11.93,0.97355,66.41
12.422,1020.7,51.803,3.6374,25.106,1087.5,550.01,134.27,12.032,1.0424,67.631
13.042,1020.1,49.999,3.6301,25.061,1087.1,549.99,133.83,11.909,1.3724,64.36
13.442,1019.4,50.999,3.6564,25.26,1087.8,549.97,134.51,11.972,1.1463,64.12
13.125,1018.7,52.592,3.655,25.272,1087.7,549.97,134.5,11.889,1.0898,62.557
12.635,1018.1,53.449,3.6236,25.263,1087.4,549.99,134.54,11.872,1.0383,64.028
12.485,1017.9,55.046,3.5971,25.085,1086.5,550,133.96,11.999,0.91154,64.444
