AT,AP,AH,AFDP,GTEP,TIT,TAT,TEY,CDP,CO,NOX
12.04,1017.8,57.012,3.5706,25.125,1086.8,550.02,134.29,11.861,0.80974,64.246
10.732,1017.9,62.753,3.5887,25.227,1087.7,550.04,135.48,11.975,1.2649,64.704
9.7845,1018,67.011,3.5118,24.463,1083.8,550.06,132.65,11.785,1.3515,64.472
9.0623,1018,68.078,3.5366,24.892,1086,550.08,134.59,11.925,1.3363,64.981
8.1901,1017.6,71.617,3.4938,24.724,1085.1,550.09,134.25,11.876,1.0173,64.446
7.4934,1017.2,74.064,3.4663,24.473,1083.7,550.1,133.81,11.851,1.0011,63.191
6.1937,1016.4,80.059,3.4815,24.779,1085.6,550.1,135.74,11.879,1.2092,63.39
5.0685,1015.7,85.683,3.4546,24.322,1083.3,550.15,134.09,11.819,1.4047,64.267
4.5662,1015.5,87.851,3.4698,24.559,1084.6,549.87,135.48,11.849,1.3853,64.089
4.2989,1015.2,89.392,3.5336,24.667,1085.6,549.71,136.79,11.779,1.4186,62.993
4.1367,1014.9,90.287,3.5141,24.471,1084.3,549.81,135.34,11.745,1.3953,64.096
3.9744,1014.7,91.717,3.4297,24.074,1082.4,550,133.79,11.615,1.3254,64.158
3.8122,1014.4,92.685,3.4739,24.091,1082.1,550.2,133.78,11.658,1.2865,64.478
3.7777,1014.2,92.955,3.5326,24.845,1085.9,550.39,136.77,11.811,1.2838,66.391
4.8316,1013.9,94.218,3.6125,24.916,1086,550.43,134.98,11.899,1.0156,67.815
7.7543,1013.7,93.795,3.8813,25.864,1090.5,549.84,134.45,12.126,0.80286,67.953
11.29,1013.6,85.578,3.7056,25.613,1089,549.86,134.97,12.022,0.83164,67.395
12.842,1013.2,80.163,3.6552,25.284,1087.2,549.86,134.13,12.017,1.0731,65.881
13.789,1012.8,70.343,3.7112,25.18,1086.5,549.85,133.16,11.968,1.1163,68.152
14.766,1012.2,61.742,3.7239,25.243,1086.8,550.01,133.13,11.923,1.2138,70.383
15.374,1011.6,54.57,3.7481,25.52,1088.1,550.03,134.07,12.032,1.2033,67.397
15.85,1010.9,55.258,3.748,25.562,1088,549.97,133.9,11.937,0.87592,63.87
15.974,1010.2,50.778,3.7572,25.563,1087.9,549.96,133.8,11.969,1.1298,64.224
15.762,1009.5,55.852,3.7376,25.461,1087.2,550.01,133.3,11.875,1.0961,63.786
15.333,1009.3,55.266,3.7393,25.665,1088.3,550.05,134.43,11.914,0.916,64.521
14.343,1009.1,61.737,3.6176,25.336,1086.5,550.09,133.72,11.872,1.3481,62.684
13.141,1009.1,68.272,3.6194,25.43,1087.1,549.92,134.82,11.912,1.4761,63.881
11.353,1009.1,75.085,3.5531,25.168,1085.9,550.03,134.31,11.945,1.1623,63
10.136,1009,78.957,3.5164,24.775,1083.9,550.32,132.93,11.818,1.1625,63.815
9.0347,1008.8,83.496,3.5281,24.727,1083.6,550.45,133.11,11.801,1.2842,64.336
8.0614,1008.7,86.422,3.5202,24.571,1083,550.42,133.02,11.767,1.269,64.219
7.4474,1008.6,88.628,3.5356,24.669,1083.7,550.32,133.71,11.83,1.4528,64.256
6.8521,1008.5,89.689,3.6017,25.055,1085.9,550.21,135.67,11.956,1.311,66.332
6.2369,1008.4,91.303,3.5624,24.814,1084.8,550.09,134.92,11.9,1.0297,66.219
5.8939,1008.1,92.416,3.5977,24.913,1085.2,549.89,135.32,11.851,0.99314,66.284
5.9101,1007.8,93.021,3.5838,24.815,1084.6,549.9,134.88,11.796,1.0398,66.365
5.6908,1007.7,93.384,3.5898,24.992,1085.4,549.74,135.76,11.868,1.342,66.364
5.6717,1007.9,94.796,3.6151,25.056,1085.9,549.56,136.07,11.88,1.203,66.223
6.9444,1007.9,96.287,4.1197,28.733,1091.6,541.26,145.62,12.701,1.1425,67.028
10.479,1008.2,97.346,4.764,33.047,1100.1,532.43,156.09,13.775,0.82743,70.46
14.134,1008.4,84.773,4.5919,31.696,1099.9,536.71,152.2,13.445,0.69036,71.907
15.316,1008.6,81.358,4.5584,31.317,1099.9,537.85,151.39,13.39,1.1649,74.247
16.293,1008.4,75.721,4.5609,31.498,1100,537.49,150.94,13.394,1.393,77.472
17.372,1008,70.927,4.5053,30.876,1100,539.51,149.21,13.265,1.6433,80.859
18.044,1007.6,70.612,4.6139,31.508,1100,537.5,150.19,13.417,1.618,77.773
18.538,1007.1,72.456,4.6252,31.519,1100,537.6,149.75,13.419,1.4317,75.441
19.183,1006.6,72.825,3.8806,26.001,1088.9,549.36,133.99,12.064,1.2497,63.964
19.142,1006.5,73.603,3.8283,25.811,1088.8,550.09,133.64,11.959,1.0602,63.316
18.691,1006.9,76.015,3.7938,25.906,1089.7,550.1,134.69,12.028,1.1563,63.83
17.429,1007.3,80.662,3.7568,25.623,1088.5,550.11,134.42,11.932,0.92626,61.455
16.224,1007.7,82.547,3.7782,25.936,1089.7,550.12,135.59,12.139,1.1679,64.238
15.825,1008.1,85.06,3.6901,25.488,1087.7,550.08,133.92,11.998,1.0047,61.05
16.093,1008.3,83.323,3.7211,25.643,1088.1,549.96,134.02,12.061,1.1593,62.011
15.697,1008.5,83.165,3.6871,25.487,1087.2,549.98,133.72,11.972,1.3717,61.561
15.316,1008.8,83.266,3.6521,25.455,1087.1,549.98,133.67,11.975,1.4044,62.86
15.479,1009,81.31,3.6893,25.733,1088.5,549.82,134.68,12.058,1.6849,62.718
14.529,1009.1,83.779,3.7023,25.672,1088.3,549.8,135.15,12.048,1.2607,62.343
13.917,1009.2,84.277,3.6633,25.351,1086.5,549.84,133.92,11.956,1.13,60.604
13.874,1009.1,85.244,3.6437,25.325,1086.5,549.88,133.72,11.954,1.5871,60.537
13.348,1009.2,86.319,3.6591,25.651,1088.1,549.95,135.52,11.986,1.2045,61.75
12.627,1009.6,90.017,3.6769,25.509,1087.6,550.04,134.93,11.901,1.3673,62.285
12.589,1010.2,91.094,3.6587,25.518,1088,550.01,135.24,11.94,1.4268,62.689
13.583,1010.8,89.932,3.6905,25.794,1089.2,549.78,135.7,11.95,1.4058,62.615
15.59,1011.3,86.221,3.7443,26.044,1090.4,549.61,135.53,12.019,0.8888,63.92
17.368,1011.9,77.77,3.7388,25.79,1089.4,549.98,134.24,11.983,1.1905,64.118
17.985,1012.4,75.714,3.7824,26.06,1090.5,549.92,135.13,12.07,1.3821,66.448
17.469,1012.5,75.482,3.7821,26.021,1091.1,549.93,135.75,12.132,1.208,65.877
16.989,1012.7,75.856,3.8155,26.192,1092.1,550.02,136.62,12.15,1.1598,68.08
16.511,1012.7,78.156,3.7961,25.786,1090.8,550,135.78,12.151,1.318,64.746
16.076,1012.6,79.737,3.7825,25.918,1091.5,549.95,136.45,12.175,1.2012,63.653
15.954,1012.5,74.656,3.7897,25.836,1091,549.91,136.02,12.083,0.73417,64.128
15.846,1012.5,70.069,3.766,25.576,1089.7,549.87,135.01,12.069,1.1523,63.597
14.9,1012.7,75.394,3.6954,25.342,1088.6,549.91,134.6,11.975,1.0596,62.436
13.845,1012.9,80.455,3.6462,25.373,1088.4,549.97,134.87,11.96,0.93864,62.412
12.868,1013.2,85.273,3.6291,25.19,1087.8,550.04,134.85,11.899,1.0245,61.996
12.31,1013.8,88.623,3.5868,24.748,1085.6,550.1,133.2,11.795,1.343,61.838
11.955,1014.3,90.076,3.6316,25.057,1086.9,550.11,134.34,11.951,1.513,62.13
11.712,1014.2,91.749,3.6526,25.181,1087.4,550.06,134.88,12.003,1.3179,62.001
11.847,1014,92.055,3.6503,25.23,1087.2,550.01,134.54,12.004,1.2618,62.105
11.999,1013.9,91.935,3.6266,25.118,1086.8,549.96,134.16,11.976,1.2813,62.326
11.754,1014,91.971,3.6424,25.185,1087.3,550.2,134.7,11.992,1.4662,62.105
11.388,1014.1,91.83,3.62,24.992,1086.1,550.03,133.96,11.849,1.2713,61.81
11.121,1014.2,92.376,3.6194,25.033,1086.2,549.99,134.06,11.962,0.98547,61.634
11.32,1014.6,92.418,3.6151,25.002,1086,549.77,133.73,11.888,1.1637,62.1
11.238,1015,91.82,3.602,24.935,1085.8,549.79,133.56,11.849,1.3185,61.892
11.421,1015.4,92.583,3.6451,24.99,1086.2,549.86,133.87,11.825,1.3677,62.032
11.92,1015.8,90.673,3.6602,25.302,1088,549.75,135.14,11.939,1.4645,61.83
12.591,1016,87.291,3.6845,25.349,1088.1,550.05,134.84,11.954,1.2198,61.469
13.7,1016.2,82.777,3.6525,25.105,1086.5,550.06,133.14,11.999,0.92717,61.1
14.905,1016,79.222,3.6905,25.331,1087.8,550.03,133.76,12.024,1.0904,62.453
15.785,1015.9,75.448,3.7006,25.352,1087.9,549.99,133.53,12.052,1.4271,61.099
16.518,1015.6,71.336,3.7022,25.328,1087.5,549.96,133.03,11.981,1.7017,64.675
17.406,1015.3,66.155,3.7284,25.666,1089.3,549.94,134.1,12.108,1.7326,66.213
18.074,1014.8,64.604,3.7249,25.599,1088.9,550.01,133.65,12.095,1.1697,62.832
17.988,1014.5,68.121,3.7478,25.883,1090.1,550.05,134.64,12.145,1.1021,63.118
17.761,1014.2,69.305,3.7407,25.901,1089.8,550.08,134.68,12.131,1.1962,63.165
17.177,1013.8,72.36,3.7354,25.767,1089.3,550.1,134.39,12.046,1.2852,63.367
15.907,1013.9,73.18,3.6623,25.609,1088.4,550.11,134.23,11.97,1.4471,62.637
14.549,1014.3,75.48,3.6388,25.382,1087.6,550.11,134.09,11.925,1.3755,61.696
12.799,1014.5,82.941,3.6223,25.196,1087.3,550.01,134.47,11.99,0.93223,61.167
11.727,1014.3,86.481,3.5688,25.002,1085.5,549.88,133.51,11.825,0.81903,59.257
11.2,1014.2,86.754,3.5671,24.856,1084.8,549.88,133.35,11.863,0.9002,60.707
10.621,1013.8,88.395,3.6083,24.986,1085.6,549.94,133.95,11.933,1.5248,62.782
9.9977,1013.5,89.587,3.5436,24.556,1083.2,550.06,132.4,11.824,1.5758,62.611
9.424,1013,90.631,3.6061,25.061,1086,550.1,134.83,11.912,1.237,62.95
8.8216,1012.6,91.681,3.5578,24.71,1084.2,550.13,133.61,11.737,1.2558,63.157
8.4486,1012.3,92.945,3.5652,24.794,1084.5,550.13,134.08,11.733,1.1117,63.27
8.4907,1012.1,93.196,3.6062,25.083,1086.3,550.04,135.48,11.8,1.104,63.928
8.5395,1012.2,94.012,3.6167,25.072,1086.1,549.93,135.2,11.859,1.3191,65.015
8.4072,1012.3,93.129,3.6126,25.132,1086.3,549.82,135.52,11.87,1.4065,63.596
9.1875,1012.2,95.837,3.6327,25.184,1086.4,549.74,135.12,11.881,1.121,62.973
12.141,1012.3,97.003,3.7774,25.607,1088.3,550.05,134.92,11.997,1.2866,61.49
14.638,1012.5,90.896,3.7674,25.717,1088.8,550.06,134.96,12.062,0.96778,62.439
16.469,1012.6,87.318,3.8207,25.806,1089.2,550.05,134.24,12.072,1.1558,64.458
18.263,1012.5,78.217,3.8466,26.033,1090.2,550.06,134.4,12.04,1.3896,65.876
19.59,1012.1,72.28,3.8753,26.052,1090.4,550.1,133.96,12.017,1.7711,67.867
20.434,1011.6,67.749,3.9133,26.166,1091.2,550.11,134.53,12.207,1.9943,70.274
20.581,1011.1,68.31,3.8822,26.401,1092.4,550.13,135.45,12.206,1.3961,67.756
20.622,1010.8,70.14,3.8687,26.158,1090.7,550.12,134.03,12.142,1.5353,65.316
20.428,1010.7,72.76,3.8773,26.166,1091.3,550.09,134.71,12.063,1.5069,65.33
19.474,1010.9,79.371,3.8324,26.139,1091,550.07,134.93,12.058,1.5313,63.334
18.584,1011,82.822,3.8013,25.979,1090.2,550.08,134.75,12.012,1.333,61.584
17.721,1011.6,85.109,3.8055,25.955,1090.4,550.1,135.41,12.05,1.123,60.906
17.092,1012.1,85.24,3.7543,25.89,1089.9,550.11,135.18,12.116,1.0461,61.981
16.577,1012.1,81.479,3.6972,25.552,1089,550.05,134.51,12.085,0.48193,61.447
16.544,1012,79.982,3.7088,25.723,1089.5,550.04,134.89,12.098,0.55001,62.943
15.94,1011.9,81.776,3.6901,25.569,1087.9,550.01,133.84,12.045,1.3466,61.127
15.405,1011.7,81.67,3.6863,25.733,1088.9,550.03,134.75,12.046,1.2574,61.03
14.55,1011.6,83.738,3.673,25.542,1088,550.04,134.8,12.033,1.2917,60.3
13.791,1011.5,87.958,3.6722,25.352,1086.8,550.06,133.77,11.846,1.3978,59.569
13.192,1011.3,88.39,3.6701,25.371,1086.9,550.07,134.29,11.988,1.1729,59.508
12.731,1011.4,91.865,3.66,25.355,1087,549.81,134.32,11.972,1.1682,59.179
12.943,1011.5,92.86,3.735,25.446,1087.4,549.98,134.55,11.902,1.4088,61.313
12.979,1011.6,93.217,3.6693,25.31,1086.8,550.13,133.95,11.865,1.3135,59.356
13.668,1011.5,94.628,3.7706,25.627,1088.4,550.07,135,11.945,1.4473,60.166
15.167,1011.7,95.133,3.8339,25.863,1089.5,549.98,135.12,11.989,1.2403,61.325
16.539,1012.1,91.033,3.8307,25.851,1089.5,549.89,134.72,12.023,1.1491,61.183
17.337,1012,85.518,3.7819,25.741,1088.8,550.04,134.08,12.002,1.1885,61.498
17.607,1011.9,83.603,3.7705,25.842,1089.4,550.06,134.48,12.121,1.5711,62.499
17.425,1011.9,83.244,3.7234,25.503,1087.6,550.07,132.97,12.034,1.9585,61.83
17.769,1011.7,80.316,3.7466,25.528,1087.6,550.07,132.82,12.028,2.1428,62.403
18.17,1011.6,74.479,3.7474,25.869,1089.3,549.92,134.02,11.974,1.3518,62.594
18.163,1011.4,69.128,3.7169,25.769,1088.7,549.97,133.25,12.071,1.2259,62.941
18.663,1011.3,61.834,3.7914,25.98,1089.9,550.05,133.72,12.028,0.9243,65.185
18.878,1011.4,61.534,3.7645,25.887,1089.5,550.16,133.35,11.988,1.3052,65.888
19.027,1011.6,67.989,3.7314,25.714,1088.6,550.25,132.87,12.075,0.93483,62.259
19.267,1011.9,64.032,3.7921,26.034,1090.2,550.33,133.79,12.104,0.9508,66.553
19.377,1011.9,58.871,3.8053,25.986,1090.5,550.42,133.76,12.202,1.2081,66.658
19.173,1011.9,56.99,3.7368,25.65,1088.7,550.51,132.52,12.019,1.0386,64.799
19.002,1012,57.646,3.7353,25.756,1088.9,550.6,132.93,12.076,1.1479,64.679
18.456,1012.1,59.656,3.7272,25.786,1089.1,550.25,133.29,12.052,1.1714,63.412
18.106,1012.3,59.092,3.7283,25.757,1089.3,550.02,133.43,12.074,1.2156,64.425
17.846,1012.3,60.87,3.7444,25.659,1089.1,550.01,133.46,11.981,1.3938,64.256
16.019,1014.1,79.877,3.7242,25.794,1090.2,549.89,135,12.015,1.2013,63.563
17.032,1014.1,78.558,3.7544,25.824,1090.5,549.88,134.82,12.15,1.2034,64.24
17.752,1014,74.974,3.776,25.749,1090,549.87,134.1,12.102,1.1411,64.924
18.178,1013.7,75.05,3.7908,25.803,1090.2,549.86,134.03,12.136,1.4408,64.336
18.612,1013.3,73.92,3.84,26.004,1091.3,549.89,134.76,12.118,1.5719,65.43
18.563,1013.1,74.174,3.7471,25.282,1087.4,549.9,131.9,11.96,1.644,60.998
18.259,1012.8,72.613,3.7902,25.691,1089.6,549.86,133.68,12.131,1.327,62.836
17.876,1012.7,74.653,3.7923,25.912,1090.6,549.86,134.66,12.018,0.7678,62.419
16.949,1012.6,76.748,3.7633,25.935,1090.8,549.88,135.39,12.015,0.98648,62.724
15.728,1012.6,80.449,3.6959,25.508,1088.8,549.9,134.32,11.933,1.269,60.634
14.463,1013,85.439,3.6436,25.251,1087.6,549.92,133.97,11.942,1.1849,59.335
13.754,1013.3,87.913,3.6343,25.274,1087.8,549.94,134.41,11.902,1.0831,59.181
13.276,1013.7,90.586,3.6541,25.17,1087.4,549.97,134.33,12.032,1.2777,59.178
12.84,1014,90.507,3.6246,25.169,1087.2,549.99,134.02,11.978,1.0202,56.941
12.497,1013.4,92.129,3.5955,24.757,1085.1,550.01,132.56,11.89,1.3132,59.171
12.375,1012.3,92.371,3.6418,24.994,1085.9,550.09,133.25,11.942,1.2876,60.477
12.487,1012.3,89.683,3.6392,25.133,1087.1,550.2,134.11,11.996,0.80565,60.918
12.386,1012.2,90.085,3.612,24.892,1086,550.3,133.39,11.912,1.0453,60.508
12.317,1012.6,90.859,3.6877,25.129,1087.1,550.2,134.21,12,1.3187,60.881
11.837,1012.7,94.11,3.6355,24.798,1085.6,549.96,133.22,11.921,1.3317,60.105
11.387,1010.8,97.017,3.6173,25.051,1086.3,549.82,134.09,11.827,1.207,60.436
11.448,1011.3,96.198,3.438,22.854,1073.4,549.62,124.63,11.241,1.8373,60.097
11.998,1012.3,93.024,3.645,24.857,1084.4,550.31,132.47,11.724,0.97456,60.946
12.516,1012.4,90.6,3.7095,25.363,1087.5,550.27,134.73,11.882,0.8926,60.658
12.835,1012.5,90.173,3.6842,25.277,1087.4,550.2,134.57,11.912,1.1482,58.984
13.14,1012.7,89.935,3.6713,25.039,1086.5,550.13,133.71,11.967,1.2103,60.833
13.817,1012.8,84.943,3.6712,25.236,1087.7,550.11,134.18,12.038,1.0206,64.26
14.895,1013,74.162,3.7332,25.569,1089,550.11,134.72,12.119,0.8579,64.137
15.973,1013,60.314,3.6982,25.324,1087.5,550.07,133.14,12.054,0.87356,65.81
16.927,1012.8,56.229,3.7498,25.654,1089,550.04,133.93,12.055,1.1931,68.653
17.573,1012.8,54.714,3.7869,25.965,1090.6,550,135.14,12.147,1.3218,69.078
17.366,1012.8,41.974,3.7537,25.691,1089.4,549.96,134.21,12.121,1.2407,67.424
16.669,1012.7,25.987,3.7225,25.613,1089.4,549.92,134.17,12.105,1.3136,69.814
15.898,1012.8,31.931,3.7013,25.521,1088.7,549.88,133.9,11.958,1.2912,67.231
15.144,1013.3,52.304,3.7074,25.576,1088.4,549.84,134.44,11.932,1.2374,63.081
14.482,1013.9,63.197,3.6586,25.249,1087,549.86,133.43,11.89,1.4169,61.514
13.464,1014.3,73.358,3.5933,25.05,1085.9,549.95,133.05,11.809,1.4696,60.623
12.563,1014.7,78.662,3.5581,24.861,1085.2,550.05,132.98,11.852,1.1703,59.738
11.816,1015.1,78.995,3.5315,24.702,1084.3,550.06,132.31,11.869,1.1108,59.209
11.893,1015.1,82.803,3.5728,25.023,1085.9,549.84,133.44,11.925,1.6664,58.992
11.941,1014.9,84.545,3.5894,25.009,1086,549.91,133.66,11.926,1.2662,61.548
11.847,1014.7,84.701,3.5945,25.007,1085.9,549.98,133.6,11.921,1.4137,60.376
11.808,1014.6,85.61,3.5617,25.114,1086.5,549.87,134.04,11.958,1.3419,58.717
11.803,1014.8,85.467,3.5498,25.074,1086.4,549.99,133.89,11.953,1.2574,58.127
11.703,1015.2,86.633,3.6188,25.113,1087,550.02,134.33,11.93,1.2547,60.219
11.575,1015.5,85.219,3.588,25.365,1087.8,550.04,135.02,11.885,1.3511,61.475
11.686,1015.7,84.999,3.579,25.301,1087.3,550.33,134.75,11.902,1.2168,62.513
12.58,1015.8,81.994,3.6431,25.324,1087.5,550.47,134.61,11.983,1.171,62.729
13.725,1015.9,71.925,3.6503,25.524,1088.5,550.4,134.78,11.916,1.0883,63.762
15.276,1016,70.555,3.7168,25.447,1087.9,550.33,133.71,11.925,0.78404,61.659
16.458,1016.1,69.291,3.8009,25.705,1089.4,550.26,134.8,12.036,0.78143,64.076
16.74,1016.2,70.129,3.8279,25.881,1090.4,550.18,135.38,12.154,1.4171,65.158
16.986,1016.2,71.316,3.7731,25.33,1087.5,550.11,132.91,12.002,0.46187,58.287
17.233,1015.8,72.666,3.8235,25.716,1089.5,550.03,134.54,12.093,0.70833,60.557
17.502,1015.2,74.084,3.8176,25.687,1089.1,549.98,133.89,11.988,0.81353,59.59
18.047,1014.7,70.303,3.8252,25.884,1090.1,550.01,134.48,12.019,1.2281,61.099
18.611,1014.8,67.521,3.8431,25.969,1090.7,550.04,134.93,12.032,1.4,61.861
18.206,1014.7,68.267,3.7829,25.642,1088.8,550.09,133.68,11.974,1.3732,59.838
17.191,1014.6,71.861,3.7146,25.677,1088.8,549.98,134.02,11.958,1.5158,60.722
16.06,1014.8,76.48,3.7248,25.809,1089.7,550.03,135.05,11.976,1.6399,61.352
14.981,1015.2,80.494,3.6965,25.528,1088.1,550.09,134.19,11.944,1.4146,58.177
13.551,1015,83.055,3.5961,25.029,1085.4,550.03,132.83,11.908,1.6276,59.664
12.106,1014.9,87.655,3.6121,24.971,1085.3,550.04,133.09,11.819,1.3467,58.254
10.743,1014.6,89.11,3.5526,24.586,1083.3,550.38,132.15,11.823,2.1191,59.053
9.8396,1014.2,92.728,3.5581,24.295,1081.9,550.13,131.15,11.751,1.4251,60.25
9.313,1013.8,93.678,3.6782,25.198,1086.7,549.95,135.31,11.921,1.2627,60.591
8.8673,1013.4,95.452,3.6864,25.164,1086.5,549.95,135.26,11.885,1.3238,60.341
8.6452,1013,96.347,3.6875,25.031,1085.8,550.03,134.77,11.807,1.0845,60.274
8.4184,1012.8,95.844,3.6906,25.174,1086.4,550.08,135.53,11.787,0.81538,60.596
8.3491,1012.8,96.452,3.707,25.364,1087.5,550.06,136.47,11.974,0.91087,60.936
8.332,1012.9,96.856,3.7499,25.226,1086.9,549.81,135.81,11.872,1.4763,62.664
9.8628,1012.9,99.151,3.7689,25.452,1087.8,549.55,135.69,11.92,1.2753,60.705
15.031,1012.9,90.575,5.0443,34.768,1100.1,526.63,157.65,14.019,1.5003,73.604
16.436,1012.8,84.183,4.9883,34.425,1100.1,527.13,156.36,14.014,1.6708,77.165
17.715,1012.4,76.94,4.9766,34.196,1100.4,527.7,155.33,14.009,1.944,79.877
18.929,1012,67.918,4.9834,34.13,1100,527.93,154.86,14.005,1.0109,76.131
19.817,1011.4,64.109,4.971,34.004,1100,528.46,154.32,14,1.1824,81.978
20,1010.7,65.57,4.8997,33.948,1099.9,528.74,154.13,13.964,1.2661,78.058
19.16,1010,74.242,3.8768,26.525,1090.9,548.02,136.62,12.22,1.2211,63.638
18.516,1009.4,80.57,3.8037,25.911,1090.3,550.02,135.19,12.037,1.2661,61.358
17.598,1009.1,86.211,3.7775,25.701,1088.9,550.05,134.4,12,1.2392,59.063
16.789,1008.9,88.404,3.7998,25.711,1088.8,550.01,134.59,11.991,1.1939,60.385
16.236,1009.1,87.689,3.7277,25.664,1088.6,549.88,134.47,11.935,1.1825,59.992
15.257,1009.4,85.22,3.7146,25.356,1087.4,549.94,134.07,12.015,1.1838,58.989
13.939,1009.3,85.639,3.673,25.215,1086.6,550.01,133.82,11.966,1.1631,59.555
12.353,1009.2,87.522,3.6462,25.182,1086.5,550.04,134.47,11.912,1.3283,60.703
11.404,1009,90.757,2.8506,18.916,1036.8,541.4,104.39,10.161,8.3666,79.926
10.878,1008.5,91.964,2.863,18.847,1034.6,540.33,103.9,10.102,10.635,88.368
10.276,1008.3,91.959,2.8805,18.871,1031.5,538.02,103.57,10.117,11.949,94.866
9.798,1008.1,93.223,2.8981,18.861,1032.4,538.73,103.76,10.172,9.8616,93.755
9.5298,1007.9,94.106,2.9156,18.89,1030.9,537.45,103.75,10.229,11.928,96.882
9.3461,1007.7,94.492,2.9391,19.009,1038.4,542.18,106.13,10.298,7.5801,80.178
9.2334,1007.9,94.833,3.4079,23.117,1074.3,549.45,126.57,11.324,1.7245,62.759
9.7074,1008.1,94.716,3.6462,24.969,1085.4,550.37,134.43,11.823,1.2697,62.879
11.958,1008.3,92.219,2.8894,18.821,1045.6,547.49,105.83,10.2,4.6118,68.416
14.946,1008.2,85.09,3.7564,25.397,1087.5,550.22,133.89,11.924,1.0259,62.223
16.811,1008.2,77.337,3.7699,25.385,1088,550.14,133.45,12.055,1.1224,62.055
17.638,1008,73.333,3.8007,25.593,1089.1,550.1,134.12,12.112,1.4163,65.54
18.284,1007.5,70.309,3.8411,25.854,1090.2,550.05,134.93,12.121,1.6272,69.836
18.717,1007.2,69.263,3.809,25.67,1089.2,549.96,133.98,12.119,1.5687,63.663
18.918,1006.9,68.065,3.8278,25.906,1089.9,549.94,134.49,12.04,1.2756,64.933
18.861,1006.6,67.506,3.8334,26.025,1090.5,550,134.92,12.067,1.3362,66.289
18.287,1006.7,70.746,3.8329,26.045,1090.6,550.1,135.39,12.023,1.4886,65.838
17.087,1007.5,75.221,3.725,25.7,1089.8,550.12,135.31,11.974,1.1555,62.986
15.19,1008.4,83.543,3.7073,25.473,1088.4,549.96,134.71,11.982,1.2342,60.365
13.653,1008.8,95.571,3.7999,25.444,1088.6,550.07,135.54,11.945,1.4201,60.646
12.952,1009,97.648,3.7592,25.07,1086.3,550.07,133.72,11.852,1.5577,58.44
12.904,1009.5,97.125,3.7672,25.169,1086.6,549.81,133.92,11.985,1.0777,56.285
12.763,1009.5,96.167,3.7536,25.128,1086.5,549.55,134,11.906,1.6,58.533
12.517,1009.3,98.405,2.9511,18.678,1039.1,543.64,103.61,10.144,9.5118,82.896
12.366,1009.3,99.998,3.8289,24.858,1085,550.04,133.15,11.877,1.9,58.641
12.37,1008.9,99.848,3.8754,25.219,1087.1,550.07,134.59,11.969,1.3273,59.829
12.369,1008.7,97.674,3.845,25.302,1087.4,550.15,134.9,11.947,1.076,58.9
12.304,1008.3,97.627,3.7961,25.27,1087.2,550.29,134.7,11.96,1.2084,59.468
12.125,1008.6,98.341,3.8436,25.168,1087.1,550.33,134.76,11.919,1.3483,58.685
11.59,1008.6,99.769,3.8606,24.947,1086.6,549.82,134.6,11.833,1.1665,59.166
11.286,1008.8,99.805,3.8375,24.786,1085.7,550.06,134.02,11.858,1.2506,59.099
11.192,1009.5,99.41,3.8256,24.853,1086.2,550.25,134.45,11.818,1.3805,59.393
11.2,1010.3,100.07,3.8801,24.954,1086.7,550.04,134.78,11.93,1.2293,58.875
11.454,1010.9,99.819,3.8736,24.96,1086.7,550.22,134.73,11.931,1.3758,58.923
12.047,1011.9,96.944,3.7757,24.861,1085.8,550.17,133.68,11.829,1.2505,57.266
12.646,1012.6,93.227,3.735,25.231,1087.5,550.11,134.87,11.945,1.3479,60.024
13.389,1012.9,90.542,3.7443,25.323,1087.9,550.05,134.88,12.017,1.5438,58.893
14.343,1012.9,84.31,3.7443,25.273,1087.4,550.04,134.28,12.032,1.2957,60.465
15.453,1012.7,74.936,3.7045,25.464,1088.6,550.06,134.92,12.057,0.83671,61.498
15.668,1012.6,75.979,3.8381,25.547,1089.2,550.08,135.25,12.081,1.0787,63.062
15.37,1012.5,75.739,3.8282,25.379,1088.7,550.1,134.72,12.096,1.2621,61.008
15.28,1012.4,75.282,3.8069,25.372,1088.4,550.13,134.46,11.957,1.1318,60.285
15.249,1012.5,76.038,3.7528,25.43,1088.3,550.15,134.24,11.918,1.0418,59.992
14.795,1012.9,79.684,3.7376,25.598,1089.2,550.07,135.39,11.978,1.3126,61.306
8.1243,1013.6,96.952,4.9975,32.668,1095.2,527.34,158.3,13.884,0.77698,67.606
7.6212,1013.6,97.843,5.3805,35.94,1099.7,519.55,166.84,14.613,1.3495,68.896
7.4143,1013.8,98.343,5.3817,36.203,1099.7,519.35,167.64,14.617,0.47151,67.097
7.6652,1014.3,99.256,5.3608,36.211,1100,520.36,167.61,14.537,0.58511,70.973
9.2334,1014.7,100.08,5.2561,35.827,1100.2,521.76,165.4,14.451,1.5093,73.732
12.059,1015.1,98.611,5.1431,35.247,1100.1,523.54,162.27,14.371,1.4071,75.378
14.653,1015.6,85.19,5.0531,34.919,1100.1,524.35,160.51,14.322,1.5014,75.519
16.383,1015.6,81.374,5.0346,34.642,1099.9,525.22,159.33,14.277,1.6077,70.988
17.71,1015,78.767,5.044,34.426,1100,525.82,158.46,14.232,2.7548,79.415
18.284,1014.6,74.34,5.0452,34.369,1100,526.42,158.23,14.189,2.7271,78.334
18.776,1014,70.189,5.0152,34.258,1100.1,527.85,158.05,14.174,1.7737,78.899
19.327,1013.4,64.272,5.02,34.178,1100,530.92,159.08,14.172,1.2954,63.625
19.576,1012.9,62.237,5.0004,34.186,1100,530.89,158.89,14.17,1.7518,85.407
19.471,1012.6,64.856,5.0143,34.222,1100.1,531.3,159.18,14.167,1.4138,68.838
19.142,1012.2,65.216,4.1746,28.342,1088.1,543.69,142.91,12.723,1.5452,64.372
18.081,1012.1,74.972,3.7374,25.177,1080.7,550.09,134.01,11.932,1.6702,59.834
16.741,1012.2,82.663,3.6906,25.042,1079.9,550.04,134.01,11.902,1.853,58.458
14.943,1012.3,84.722,3.657,24.868,1079.2,549.88,133.99,11.918,1.4018,59.102
12.98,1012.2,88.158,3.8628,26.522,1088.5,549.91,142.3,12.336,1.2599,69.82
11.556,1011.9,90.81,3.8591,26.313,1087.8,549.99,141.93,12.346,1.3752,68.694
10.354,1011.6,92.218,3.278,21.974,1062.8,550.06,122.42,11.118,2.1356,57.803
9.8621,1011.2,93.379,3.21,21.319,1058.8,549.83,119.36,10.936,2.6257,56.846
9.2997,1010.7,93.082,3.2486,21.447,1059.5,549.77,120.15,10.991,2.5284,59.264
8.2849,1010.4,93.986,3.2394,21.376,1059.4,549.88,120.14,10.944,2.4043,59.248
7.9087,1010.2,94.563,3.3223,22,1063.2,549.81,123.25,11.059,2.1577,60.678
7.7172,1009.9,95.836,3.2995,21.978,1063,549.57,123.21,11.018,2.1017,59.622
7.4752,1009.9,95.709,3.5903,24.351,1076.9,549.88,134.3,11.692,1.3055,63.868
7.7351,1009.9,96.893,3.7082,24.918,1079.5,549.52,136.4,11.91,1.3533,62.954
9.9031,1010.1,99.557,5.1502,35.406,1100.2,527.26,165.47,14.346,0.91378,65.014
13.272,1010.1,99.891,5.0188,34.221,1100,531.16,161.16,14.057,0.89346,64.52
16.121,1010.3,86.579,4.3764,29.404,1099.1,546.65,149.9,12.992,0.50376,65.194
17.958,1010.4,69.146,3.2467,21.109,1056.8,549.62,115.94,10.757,3.1462,59.589
19.453,1008.3,75.38,3.7424,25.413,1070.6,543.8,130.58,11.891,4.5741,69.913
18.975,1008,78.88,3.7939,25.791,1083.1,550.04,135.44,12.009,1.5012,64.6
18.467,1008,81.419,3.7412,25.514,1081.7,549.9,134.46,11.933,1.2212,62.569
17.972,1008,76.951,3.721,25.668,1082.5,549.83,135.24,11.937,1.1787,64.032
17.551,1008.3,71.691,3.6687,25.416,1081.2,549.94,134.56,11.925,2.0281,65.075
16.901,1008.8,81.468,3.6613,25.12,1079.9,550.06,133.85,11.863,1.6827,61.682
14.738,1009,83.994,3.6539,24.911,1079.1,550.06,134.04,11.917,1.5874,64.232
13.465,1008.7,84.722,3.614,24.722,1078.3,550.03,133.49,11.88,1.8606,66.151
12.185,1008.5,86.519,3.6203,24.83,1078.8,549.99,134.71,11.891,1.6587,68.056
10.907,1008.2,90.614,3.6021,24.381,1076.9,549.94,133.45,11.814,1.8147,69.083
11.003,1008.2,91.636,3.6129,24.718,1078.3,550.04,134.31,11.916,1.7782,67.799
10.971,1007.9,89.356,3.6201,24.705,1078.2,550.05,134.48,11.873,1.6153,68.046
10.311,1007.8,89.411,3.5523,24.55,1077.6,549.9,134.24,11.833,1.9953,69.821
9.4362,1007.7,90.214,3.6054,24.746,1078.6,549.89,135.32,11.837,1.8504,72.462
9.0355,1007.8,91.252,3.6046,24.955,1079.8,549.91,136.43,11.832,1.6371,70.471
9.6931,1008,93.879,3.6155,24.857,1079.1,549.92,135.42,11.89,1.802,68.619
12.102,1008.4,96.926,3.9732,26.984,1085.5,546.88,141.14,12.403,1.4736,65.694
15.647,1008.6,90.414,3.8173,25.217,1081,550.1,134.25,11.976,1.4001,64.545
18.546,1009.1,74.539,3.8223,25.138,1080.8,549.86,133.61,12.013,1.5672,65.789
20.043,1009.3,64.12,3.8217,25.002,1080.2,549.98,132.81,11.983,1.8697,66.388
20.84,1009.1,60.331,3.8752,25.46,1082.4,550.05,134.26,12.085,2.1156,68.293
20.687,1008.9,64.205,3.7639,25.464,1082,549.89,134.11,12.073,1.833,67.338
20.695,1008.7,68.384,3.7624,25.62,1082.6,549.88,134.68,11.978,1.4178,66.148
21.168,1008.3,61.581,3.8556,25.766,1083.4,549.89,134.69,12.132,1.0445,66.406
22.344,1008.1,51.316,3.9079,25.781,1083.5,549.9,134.25,12.011,0.91561,67.283
22.849,1008,48.437,3.8643,25.815,1083.1,549.91,133.74,11.977,1.6872,68.688
21.985,1007.9,51.844,3.8208,25.783,1083.4,549.93,134.46,11.986,1.7147,68.088
20.756,1008.1,63.104,3.7623,25.442,1082,549.99,134.05,11.964,1.2315,65.337
19.529,1008.5,69.286,3.7331,25.664,1082.9,550.05,135.22,11.965,1.7175,67.193
18.363,1009,73.263,3.749,25.604,1082.5,550.11,135.26,12.069,1.4399,66.201
17.559,1009.2,73.75,3.4885,23.671,1071.6,550.17,126.99,11.564,2.3985,64.933
16.321,1009.1,75.606,3.6691,25.337,1081.3,550.15,135.2,12.033,1.6505,67.941
14.85,1009,79.488,3.6318,25.033,1080,549.97,134.51,11.951,1.7097,68.519
14.05,1008.8,83.84,3.6366,24.801,1078.8,549.71,133.83,11.939,1.8446,68.645
13.948,1008.5,85.042,3.6601,25.033,1079.8,549.87,134.48,11.969,1.9592,66.117
14.747,1008.4,82.614,3.6305,24.973,1079.3,549.93,133.75,11.938,1.6484,65.314
14.053,1008,82.206,3.6337,24.996,1079.5,549.98,134.66,11.909,1.6342,66.761
12.932,1007.7,86.383,3.6133,25.058,1079.8,549.74,135.21,11.819,1.6542,68.733
12.741,1007.9,87.98,3.6346,25.079,1080.1,550.08,135.29,11.859,1.3672,67.304
13.205,1008.2,87.611,3.633,25.031,1079.8,550.1,134.67,11.831,1.645,67.285
14.604,1008.1,85.592,3.7008,25.426,1081.6,549.99,135.66,11.923,1.5751,66.618
16.93,1008.2,80.24,3.8097,25.646,1082.7,549.88,135.2,12.021,1.5814,67.788
18.968,1008.2,71.846,3.7798,25.488,1081.8,549.77,134.06,12.091,1.4844,66.98
19.81,1008.2,74.711,3.8093,25.635,1083,549.66,135.02,12.09,1.7641,66.479
20.214,1007.8,72.201,3.8032,25.797,1083.4,549.56,135.29,12.029,1.424,65.883
21.119,1007.2,63.261,3.7881,25.542,1081.6,549.98,133.56,11.986,1.6202,66.833
21.995,1006.6,57.049,3.8171,25.677,1082.4,550.02,133.76,12.027,1.5792,68.186
22.375,1005.9,52.048,3.8068,25.714,1082.7,549.99,133.94,12.088,1.6591,69.007
21.622,1005.6,65.577,3.7957,25.747,1082.7,550.04,134.56,12.012,1.5191,66.484
20.495,1005.3,69.52,3.7557,25.362,1080.9,549.98,133.29,11.863,1.7719,65.927
19.511,1005,69.299,3.742,25.575,1082.3,550,134.66,12.065,1.6769,66.209
18.331,1004.9,68.554,3.7623,25.727,1083.6,549.98,136.23,12.013,1.7231,69.522
16.755,1004.8,75.889,3.7076,25.393,1082,549.93,135.55,12.091,1.7553,67.812
15.374,1004.7,82.121,3.6359,25.018,1080.1,549.89,134.45,11.963,1.4838,65.279
14.603,1004.4,88.333,3.6757,24.957,1079.3,549.85,134.15,11.957,1.6922,64.818
13.793,1003.5,92.255,3.6696,24.737,1078.7,549.81,133.98,11.856,1.4481,65.906
13.963,1002.9,94.926,3.7347,24.803,1078.8,549.96,133.83,11.909,1.1917,63.832
13.945,1002.4,94.902,3.756,24.908,1079,550.12,134.19,11.888,1.4024,64.723
13.617,1002.3,94.177,3.7512,24.691,1077.9,549.92,133.61,11.868,1.5333,64.337
13.61,1002.1,92.447,3.737,24.813,1078.4,549.76,134.04,11.796,1.031,64.562
13.363,1002,93.498,3.7694,24.725,1078,549.81,133.9,11.905,1.1274,64.408
13.047,1001.4,95.793,3.7914,24.956,1079.4,549.6,134.8,11.867,1.4094,66.051
12.848,1001.3,96.646,3.123,19.984,1050.3,549.63,112.84,10.428,4.7843,68.354
13.51,1002,95.934,3.7267,23.966,1072.5,549.94,129.92,11.583,2.5565,67.923
13.976,1002.1,95.82,3.843,25.025,1078.9,550.18,134.31,11.85,2.2399,64.964
13.935,1001.8,99.124,3.925,24.939,1078.8,550.26,134.08,11.894,1.9843,65.952
14.163,1001.9,100.03,3.99,25.163,1080.4,550.25,135.28,12.007,2.2489,67.027
15.205,1002.1,98.111,3.8669,25.245,1081.3,550.03,135.56,12.012,1.8236,65.824
16.574,1002.2,94.247,3.8786,25.321,1081.7,549.89,135.49,11.997,1.477,64.435
18.217,1002.4,77.942,3.9182,25.229,1081.1,550.12,134.44,12.015,1.4685,66.462
18.957,1002.6,72.109,3.8919,25.309,1081.2,550.05,134.47,12.046,1.6506,67.685
18.499,1002.7,69.452,3.9024,25.569,1082.7,549.95,135.51,12.092,1.6258,71.311
18.053,1003.1,70.429,3.8992,25.433,1081.8,549.93,135.09,12.015,1.6677,69.397
17.854,1003.2,68.239,3.7829,25.155,1080.2,549.97,133.89,12.034,1.6255,69.243
17.684,1003.1,68.161,3.7615,25.111,1080.2,550.01,134,11.944,1.3022,68.171
17.06,1003.5,70.158,3.7402,25.296,1081.4,550,135.09,11.892,1.6241,68.249
16.46,1004.1,78.18,3.7537,25.221,1080.8,549.95,134.83,11.893,1.6567,66.067
16.765,1004.6,80.079,3.7621,25.087,1080.3,549.88,134.2,11.937,1.6555,64.129
16.877,1004.9,80.299,3.7426,24.959,1079.7,549.81,133.62,11.945,1.52,63.072
16.985,1005,77.234,3.7695,24.735,1078.8,549.74,132.81,11.842,1.7839,64.504
17.045,1005.5,76.82,3.8227,24.984,1080.5,549.67,134.11,11.958,1.9297,67.358
17.06,1005.8,74.021,3.8181,24.873,1079.8,549.6,133.61,11.906,2.0076,66.371
16.898,1005.7,72.522,3.0993,19.406,1047,549.81,109.26,10.404,5.3871,69.284
16.694,1005.6,72.771,3.1037,19.505,1047.7,550.3,109.82,10.421,5.4587,69.391
16.444,1005.7,74.685,3.0794,19.212,1038.5,545.2,106.35,10.237,5.3101,80.72
16.022,1006.3,79.806,2.8691,17.962,1031.2,544.91,101.37,9.9723,11.879,92.546
16.26,1006.7,78.818,3.0209,19.112,1042.3,547.99,107.4,10.293,8.4196,77.847
16.881,1007.1,76.026,3.8389,24.959,1080.3,550.13,134.14,11.865,1.9271,66.649
17.563,1007.5,71.602,3.8681,25.066,1080.9,550.23,134.16,11.885,1.705,66.14
18.128,1007.7,69.041,3.8687,24.949,1080.3,550.18,133.59,11.9,1.6345,66.114
18.698,1008.1,66.774,3.8782,24.932,1080,550.11,133.29,11.989,1.7647,65.636
19.153,1008.4,64.44,3.8611,25.011,1080.5,550.04,133.6,12.02,1.7051,65.348
19.14,1008.5,64.44,3.913,25.039,1080.7,549.98,133.76,11.955,1.6399,65.875
19.276,1008.7,65.197,3.8384,24.993,1080.7,549.93,133.61,12.003,1.912,66.284
19.511,1008.9,63.274,3.8387,25.354,1081.9,549.89,134.5,12.013,1.4291,66.497
19.866,1009,65.67,3.8389,25.045,1080.5,550.11,133.1,11.893,1.5477,64.18
20.56,1009.2,64.021,3.8661,25.252,1081.6,549.95,133.76,11.939,1.6465,64.636
20.197,1009.3,64.359,3.8079,25.069,1080.8,549.92,133.26,11.911,1.6651,64.819
19.15,1009.8,67.861,3.8345,25.203,1081.7,549.96,134.25,11.92,1.6123,65.196
18.248,1010.6,72.952,3.7616,25.086,1080.9,550,133.89,11.901,1.8077,65
17.715,1010.9,76.344,3.7188,25.096,1080.7,549.93,133.87,11.947,1.8324,65.045
17.67,1011.2,75.168,3.722,25.014,1080.3,549.89,133.47,11.99,2.0523,65.151
17.856,1011.5,76.417,3.7151,24.918,1079.7,549.69,132.77,11.941,1.9811,63.359
17.734,1011.7,78.512,3.7217,25.096,1080.5,549.83,133.58,12.022,1.7382,64.024
17.515,1011.6,77.652,3.7133,25.018,1080.4,550,133.61,11.981,1.7903,64.548
17.415,1011.3,76.908,3.7145,24.858,1079.6,549.93,133.1,11.966,1.6549,64.194
17.256,1011.3,78.812,3.2258,21.558,1059.5,549.61,118.34,10.934,3.8848,65.892
17.333,1011.3,80.17,2.9636,19.425,1046.9,550.42,109.02,10.416,5.6792,66.279
17.31,1011.3,82.128,2.9587,19.46,1047.2,550.41,109.26,10.36,5.5935,64.536
17.335,1011.5,82.052,2.9496,18.903,1037.4,545.45,105.03,10.153,12.213,69.543
17.705,1012.1,81.001,3.3124,21.399,1059.6,549.93,118.34,10.87,4.4641,65.723
18.207,1012.2,80.242,3.825,25.207,1081.6,549.93,134.42,11.944,1.7429,63.964
18.601,1012.3,75.971,3.7594,24.919,1079.7,549.89,132.89,11.98,1.72,63.489
18.923,1012.5,74.417,3.7805,25.273,1081.4,549.89,134.02,12.029,1.6235,64.858
19.249,1012.4,69.136,3.7695,25.409,1081.7,550.03,134.13,12.068,1.8257,65.276
19.814,1012.1,64.317,3.7066,25.28,1080.9,550.02,133.15,12.023,1.6785,65.993
20.919,1011.7,61.85,3.7559,25.317,1081.2,550,132.85,12.017,1.7294,65.782
21.53,1011.3,57.679,3.7942,25.539,1082.5,549.98,133.66,12.095,2.0521,66.852
21.362,1011.3,57.59,3.8253,25.71,1083.5,549.96,134.72,12.108,2.0427,67.284
19.897,1011.4,74.158,3.7525,25.247,1081.7,549.94,134.27,11.901,1.6453,64.524
17.776,1011.7,87.653,3.7852,25.177,1081.6,549.92,134.72,11.896,1.705,62.746
16.735,1011.9,89.163,3.7311,24.942,1079.8,549.9,133.34,11.971,2.017,63.032
16.793,1012.1,91.157,3.7914,25.284,1081.4,549.96,134.74,11.958,1.7822,62.075
16.728,1012.3,90.513,3.8848,25.605,1083.6,549.97,136.46,12.065,1.7286,64.45
16.595,1012.5,93.309,3.8997,25.368,1082.2,549.91,135.38,12.074,1.7518,62.986
16.497,1012.6,94.414,3.8879,25.005,1080,549.75,133.75,11.904,1.7951,62.144
16.647,1012.6,93.687,3.3266,21.136,1057.2,550.31,116.31,10.846,4.1425,63.448
15.857,1012.6,93.598,3.2339,20.328,1050.7,549.05,112.81,10.634,5.8746,71.145
14.595,1012.5,96.427,3.1832,19.708,1048.9,549.96,111,10.482,5.4143,68.466
13.636,1012.5,96.6,3.1211,18.502,1022.9,537.29,101.34,10.157,13.225,118.47
11.391,1012.7,99.907,3.43,18.929,1037.8,545.33,107.17,10.223,8.9056,91.588
11.475,1013,100.05,3.6192,19.083,1045.7,549.65,109.19,10.219,5.8692,71.979
12.167,1013.3,100.05,4.0664,21.253,1058.3,550.07,118.47,10.848,4.038,68.066
13.632,1013.7,100.04,4.8433,25.236,1081.4,549.96,135.39,11.948,1.3029,63.649
15.469,1014,100.02,5.0584,25.392,1082.2,550.03,135.52,11.916,1.4234,62.666
17.085,1014.1,98.145,4.5112,25.331,1081.9,549.98,134.89,11.935,1.3057,62.671
18.062,1014.1,91.8,3.9301,25.325,1081.7,549.93,134.49,11.98,1.7249,64.243
18.934,1014,84.428,3.8745,25.419,1082.1,549.87,134.5,12.087,2.1014,64.088
19.982,1013.9,78.258,3.8668,25.64,1083.3,549.84,134.99,12.04,2.2818,65.975
20.962,1013.6,73.19,3.8062,25.379,1081.9,549.85,133.45,12.067,2.0345,64.138
20.903,1013.3,75.802,3.7573,25.487,1082.6,549.85,134.38,12.013,1.724,63.052
20.612,1013,78.636,3.7801,25.571,1082.8,549.88,134.67,11.977,1.5267,62.976
20.137,1012.7,81.031,3.7874,25.634,1083.1,549.94,135,11.947,1.5085,61.707
19.612,1012.4,82.284,3.7407,25.6,1082.8,550.01,134.88,11.96,1.6246,61.341
18.898,1012.1,85.343,3.746,25.368,1081.4,550.07,133.86,11.917,1.7059,61.62
18.45,1012.3,89.448,3.7704,25.464,1082.1,550.09,134.59,11.931,1.6696,61.143
17.68,1012.6,89.828,3.7575,25.286,1081.2,550.03,134.38,11.998,1.4498,62.301
16.355,1012.6,88.287,3.7418,25.062,1080.1,549.99,134.05,11.994,1.0496,63.178
15.172,1012.6,88.756,3.6746,24.884,1079.2,549.96,133.37,11.943,0.90708,62.877
15.438,1013,90.643,3.7321,25.029,1080,549.94,133.79,11.981,1.6797,62.765
14.936,1012.9,93.876,3.7566,25.11,1080.6,550.03,134.49,11.97,1.3071,62.055
15.2,1012,94.984,3.7909,25.193,1080.8,549.86,134.64,11.949,1.433,62.117
15.099,1011.7,94.655,3.7547,24.992,1079.8,549.92,133.75,11.92,1.633,62.597
15.158,1011.5,93.695,3.1339,20.251,1051.8,550.19,113.06,10.632,4.7935,65.821
14.962,1011.5,93.714,3.5242,23.492,1070.8,549.75,127.27,11.499,2.6945,63.199
14.926,1011.4,94.209,2.9769,19.472,1047.4,549.97,109.66,10.336,5.5281,65.133
16.269,1011.7,94.899,3.4691,22.916,1067.5,549.96,124.23,11.317,3.2264,61.93
17.812,1012.1,90.124,3.8225,25.557,1082.7,550.04,135.1,11.941,1.5013,61.061
18.875,1012.4,88.767,3.8345,25.536,1082.2,550.02,134.48,11.988,1.5343,61.241
19.927,1012.5,84.341,3.7996,25.41,1081.4,549.99,133.47,12.054,1.6417,61.889
20.417,1012.6,81.887,3.7413,25.173,1080.2,549.99,132.39,11.971,2.0362,62.541
21.082,1012.5,78.973,3.8237,25.714,1083.1,550,134.23,12.076,1.8378,62.252
22.38,1012.5,72.955,3.8255,25.504,1081.7,549.77,132.45,12.067,1.5074,59.713
23.726,1012.2,61.294,3.8712,25.733,1083,550.07,132.81,12.024,1.5949,62.356
24.525,1012,58.851,3.9242,26.235,1085.6,549.67,134.62,12.183,1.6242,64.098
23.598,1011.7,70.475,3.8033,25.639,1082.1,549.79,132.64,12,1.2278,58.451
24.185,1011.7,65.942,3.84,25.916,1083.7,549.94,133.48,12.139,1.1999,59.774
23.686,1011.9,66.104,3.8433,25.957,1084.1,550.04,133.87,12.053,1.5965,61.937
22.596,1012.2,68.95,3.7985,25.739,1083.5,549.99,134.03,11.993,1.2341,61.153
20.858,1012.5,77.04,3.7272,25.463,1082.3,549.95,134,11.976,1.1576,60.522
19.84,1013.2,82.27,3.7605,25.542,1083.1,549.96,134.82,11.995,1.1834,60.834
19.55,1013.6,81.465,3.7047,25.129,1081.2,549.99,133.31,11.98,0.98236,61.399
19.455,1014,79.39,3.6774,24.898,1079.5,550.03,132.01,11.953,1.2037,61.173
19.145,1014.2,77.631,3.7462,25.563,1082.9,550.08,134.87,12.114,1.1999,63.275
18.106,1014.1,80.663,3.7157,25.368,1081.8,550.08,134.35,12.055,1.3887,63.262
17.238,1013.8,82.453,3.6969,25.183,1080.9,550.05,133.77,12.008,1.7233,63.461
16.881,1014,84.995,3.6701,25.2,1080.7,550.02,133.89,11.962,2.261,62.345
15.389,1014.1,86.378,3.5939,24.714,1078.4,549.94,132.81,11.865,1.695,63.699
14.614,1014,91.804,3.6677,25.108,1080.7,549.88,134.58,11.905,1.7178,63.76
14.295,1014.7,91.837,3.7188,25.015,1080.3,549.87,134.5,11.968,1.7583,64.083
14.319,1015.3,93.55,3.7257,25.107,1081,549.85,134.73,11.944,1.4036,63.175
15.531,1015.6,94.807,3.7313,25.235,1081.3,549.84,134.43,11.994,1.3618,61.243
18.203,1015.7,91.427,3.7654,25.42,1081.7,549.96,133.52,12.083,1.6602,60.912
20.482,1015.8,82.882,3.7847,25.385,1081.5,550.08,133.1,12.072,1.8103,61.123
21.823,1016,76.092,3.8342,25.558,1082.7,550.08,133.46,12.065,2.0558,61.502
22.352,1016.1,72.089,3.8291,25.653,1083.3,550.14,134.11,12.099,2.2364,61.819
22.439,1016,71.841,3.7718,25.525,1082.4,550.19,133.19,12.052,1.84,59.503
23.058,1015.5,72.125,3.79,25.699,1083.1,550.19,133.36,12.116,1.6039,59.548
23.447,1015.1,71.437,3.7849,25.765,1083.4,549.98,133.42,12.137,1.6825,59.516
23.141,1014.6,72.203,3.7606,25.765,1083.4,550.11,133.9,12.1,1.4882,59.255
22.366,1014,72.69,3.8052,25.836,1083.7,550.01,134.31,12.037,1.5088,61.28
22.248,1013.7,72.169,3.7629,25.713,1083.1,549.98,133.73,12.009,1.5589,61.24
21.866,1013.6,70.95,3.7597,25.77,1083.3,549.99,133.98,12.069,1.7524,62.003
21.337,1014,74.402,3.7462,25.682,1083.1,549.97,134.07,12.101,1.8125,61.648
20.307,1013.9,80.138,3.7104,25.389,1081.5,549.95,133.24,12.024,1.7371,60.208
19.769,1013.5,80.46,3.7031,25.451,1081.7,549.96,133.24,12.036,1.4164,60.594
19.595,1013,79.596,3.749,25.682,1083.2,550.04,134.59,12.107,1.3176,61.998
19.674,1012.1,77.678,3.8031,25.914,1084.4,550.31,135.37,12.188,1.54,64.272
19.998,1011.3,75.884,3.8095,25.811,1083.9,550.02,134.78,12.145,1.306,63.584
20.075,1010.8,72.513,3.7865,25.751,1083.1,550.04,134.48,12.123,1.5258,64.637
19.839,1010.4,75.681,3.7449,25.377,1081,550.05,132.82,12.023,1.6292,63.015
19.802,1009.7,77.842,3.7228,25.571,1082.1,550.07,133.52,12.075,1.8005,62.508
19.76,1009,78.895,3.781,25.814,1083.4,550.08,134.91,12.088,1.7402,63.213
19.665,1008.4,79.041,3.7577,25.812,1083.3,550.09,134.74,11.991,1.6954,63.791
19.9,1011.3,81.794,3.7966,25.906,1084.4,549.97,135.6,12.13,1.3741,62.444
18.699,1011.1,90.818,3.7604,25.594,1083.8,549.91,135.78,12.014,1.5283,61.564
18.005,1010.7,94.728,3.7879,25.563,1083.5,549.96,135.68,12.013,1.5188,62.088
19.034,1009,85.989,3.8377,25.862,1084.4,550.02,135.67,12.037,1.5148,63.493
20.085,1008.6,82.711,3.8558,25.831,1084.3,550.02,135.59,12.054,1.6409,63.188
20.496,1008.4,82.298,3.8613,26.012,1084.5,549.99,135.73,12.208,1.6678,63.062
21.452,1008.3,80.078,3.8412,25.839,1084,549.97,135.09,12.067,1.4367,61.613
21.885,1008.3,78.461,3.8248,25.672,1083,550.02,134.4,12.132,1.648,61.723
21.506,1007.5,78.41,3.8797,26.195,1085.8,549.85,136.58,12.242,1.5176,63.03
22.146,1006.7,74.461,4.0194,27.116,1090.6,549.88,139.59,12.388,1.121,64.756
22.265,1006,74.325,3.8528,25.776,1083.5,550.29,134.45,12.084,1.6078,61.325
21.285,1005.6,79.484,3.7712,25.412,1081.8,550.07,133.64,12.005,1.4909,60.675
20.331,1005.7,84.544,3.8156,25.715,1083.1,549.9,134.92,12.041,1.607,61.338
19.42,1005.9,85.877,3.7779,25.519,1082.2,549.83,134.58,12.068,1.5619,61.609
17.748,1006.1,88.98,3.7262,25.285,1080.8,549.87,134.23,11.921,1.7713,62.711
16.65,1006,91.483,3.7021,25.123,1079.9,550.16,133.68,11.841,1.5709,61.812
16.334,1005.9,91.255,3.7059,25.009,1079.2,550.1,133.06,11.901,1.5419,61.905
16.053,1005.9,91.574,3.7072,24.998,1079.7,550.03,133.66,11.953,1.6637,63.226
15.395,1005.8,95.34,3.7119,24.934,1079.8,550.04,134.05,11.881,1.7717,63.726
14.954,1005.5,97.462,3.7714,24.762,1078.8,549.95,133.41,11.914,1.9142,63.214
14.688,1005.3,98.749,3.792,24.776,1078.8,549.9,133.5,11.872,1.8315,63.057
14.546,1005.4,99.979,3.8405,24.85,1079.5,549.85,134.01,11.927,1.5908,61.973
14.526,1005.5,100.01,3.924,24.864,1079.6,549.81,134.11,11.874,1.6112,62.068
14.853,1005.7,100.02,3.9508,24.796,1079.1,549.9,133.67,11.772,1.6042,61.962
15.555,1006.1,99.846,3.9682,25.092,1080.6,550.01,134.51,11.852,1.8138,63.695
16.278,1006.1,97.376,3.9023,25.088,1080.3,550.17,134.17,11.929,1.801,62.756
17.623,1006.4,92.377,3.8757,25.539,1081.9,550.22,134.96,12.013,1.8964,64.629
19.167,1006.6,85.665,3.8796,25.71,1082.7,550.08,135.03,12.119,0.5783,60.216
20.24,1006.6,81.273,3.8361,25.674,1082.5,550.06,134.62,12.079,0.35911,59.581
20.992,1006.4,78.703,3.7946,25.441,1081.6,549.9,133.69,12.026,0.7315,60.027
21.655,1006.3,75.715,3.9599,26.583,1079,545.41,134.19,12.191,2.1156,62.481
22.152,1006,73.397,3.8433,25.948,1083.5,550.16,134.91,12.037,1.1536,61.956
22.227,1005.7,72.402,3.853,25.939,1083.5,549.91,134.87,12.089,1.2671,61.058
21.803,1005.6,73.485,3.8065,25.747,1082.8,549.72,134.3,12.124,1.6791,62.312
20.44,1005.9,74.865,3.7594,25.601,1083,549.83,134.87,12.056,1.6792,63.946
18.948,1006.2,79.335,3.7367,25.475,1082.5,549.96,134.9,11.96,1.8385,64.681
17.541,1006.7,84.863,3.7001,25.248,1081.5,549.91,134.65,11.907,1.7831,62.012
17.117,1007.1,87.675,3.727,25.281,1081.3,549.94,134.54,11.976,1.7124,62.104
16.97,1007.5,87.687,3.7076,25.283,1081,550.04,134.22,11.983,1.8293,61.251
16.827,1007.8,87.911,3.708,25.258,1080.8,549.88,134.17,12.002,1.903,62.792
16.622,1007.9,87.62,3.6929,25.026,1079.7,549.77,133.27,11.921,1.7404,62.761
16.334,1008.1,87.982,3.6967,25.009,1079.6,549.65,133.31,11.933,1.7925,62.829
16.081,1008.2,88.055,3.6816,24.947,1079.8,549.94,133.63,11.902,1.4788,62.703
15.875,1008.2,88.311,3.6755,25.083,1080.1,550.3,133.93,11.944,1.1923,61.748
15.61,1008.2,89.314,3.6707,25.065,1080.2,550.51,134.14,11.962,1.2726,62.202
15.338,1008.1,90.589,3.6697,24.953,1079.7,550.42,133.82,11.938,1.7368,63.427
15.278,1008.2,91.934,3.69,25.053,1080.1,550.16,134.19,11.983,1.7213,62.978
15.224,1009.2,92.586,3.6592,24.856,1079.5,549.93,133.57,11.879,1.6723,62.827
15.548,1009.6,91.748,3.7143,25.144,1080.5,549.93,134.32,11.823,1.6977,63.395
16.064,1010.2,86.881,3.6988,25.145,1080.8,549.92,134.25,11.975,1.6237,63.581
16.408,1010.5,85.824,3.7115,25.142,1081.2,549.92,134.55,11.932,1.6063,62.485
16.616,1010.7,84.367,3.6583,24.697,1078.9,549.92,132.62,11.876,1.6568,61.843
16.741,1010.8,83.333,3.7304,25.161,1081.2,550.01,134.42,11.925,1.5473,63.059
17.143,1010.8,81.499,3.7074,25.186,1081.4,550.18,134.35,12.035,1.2873,64.33
17.483,1010.8,79.334,3.7112,25.202,1080.9,550.14,133.8,12.025,1.2668,64.617
17.795,1010.5,77.48,3.7424,25.37,1081.7,550.1,134.31,12.044,1.304,65.562
17.628,1010.3,77.832,3.7523,25.415,1082.2,550.06,134.74,12.09,1.691,66.674
17.843,1010.5,74.134,3.7737,25.498,1082.7,550.01,135,12.02,1.6444,67.386
17.603,1010.5,71.735,3.7361,25.377,1082,549.97,134.62,11.997,1.6661,66.617
16.879,1010.5,75.535,3.6974,25.318,1082,549.97,134.99,11.906,1.6127,66.525
15.634,1010.7,81.413,3.6571,25.118,1080.9,549.96,134.82,11.932,1.7516,65.985
14.889,1011,85.861,3.6959,24.986,1080.2,549.96,134.39,11.985,1.6516,64.461
14.332,1011,89.517,3.6937,25.053,1080.4,549.93,134.71,12,1.6019,66.682
13.983,1010.9,90.997,3.6964,24.91,1079.6,549.9,134.12,11.918,1.4904,64.991
13.36,1010.6,90.447,3.6859,24.772,1079.1,549.87,134.19,11.896,1.4461,66.683
12.019,1009.9,93.378,3.7126,24.784,1079.1,549.88,134.58,11.951,1.5369,68.974
11.282,1009.4,96.757,3.7298,24.636,1078.4,550.03,134.11,11.873,1.665,68.592
11.5,1009.1,95.851,3.7197,24.641,1078.4,550.1,134.07,11.808,1.615,68.631
12.81,1008.8,97.162,3.0512,19.371,1043.9,548.1,109.8,10.253,6.8804,76.381
13.402,1009,96.639,3.2438,20.944,1056.3,549.92,116.76,10.838,4.155,70.065
14.248,1009.1,95.596,3.8152,25.244,1080.9,549.77,135.13,11.864,1.7114,66.919
15.387,1009.1,90.775,3.1234,20.284,1051.5,549.91,112.78,10.573,4.6348,69.925
16.647,1009.1,84.474,3.0826,20.075,1050.5,550.22,111.5,10.483,4.7578,66.378
17.579,1009.1,82.081,3.0679,19.931,1049.8,550.13,110.8,10.564,4.4032,65.756
18.395,1009.2,80.664,3.1134,20.122,1051.1,550.38,111.53,10.623,4.424,65.581
18.695,1008.7,79.017,3.0694,20.029,1050.3,550.15,111.03,10.569,4.5584,64.225
19.189,1008.1,78.352,3.0375,19.853,1049,550.31,109.96,10.469,4.7658,64.043
19.159,1007.2,78.604,3.0856,20.292,1051.2,550.45,111.53,10.608,4.4398,63.514
19.274,1006.4,79.035,3.0978,20.243,1051.1,549.83,111.39,10.619,4.3594,62.31
18.411,1006.7,84.055,2.83,18.165,1038.3,549.47,102.49,9.9857,6.2787,69.748
17.505,1006.9,86.484,2.8474,18.413,1040.2,549.66,104.1,9.9244,5.7857,67.897
16.791,1006.8,89.525,2.8197,18.284,1038.3,549.1,103.2,9.9479,7.2756,72.881
16.124,1006.5,93.048,2.8487,18.408,1039.1,549.59,104.05,9.96,6.3456,69.525
15.801,1006.8,94.554,2.8575,18.434,1039.5,549.5,103.92,10.048,6.4816,71.73
15.728,1006.7,94.927,3.7885,25.031,1079.1,550.37,133.19,11.863,1.6064,63.259
15.754,1006.4,96.764,3.7666,24.93,1078.8,550.42,132.9,11.866,1.7443,62.592
15.64,1006.1,97.491,3.8381,25.066,1079.3,550.31,133.48,11.935,1.7071,62.767
15.679,1005.5,96.949,3.5281,22.622,1065.2,549.88,122.71,11.244,2.9429,63.634
15.664,1005,96.533,3.8029,24.804,1077.9,549.96,132.32,11.815,1.6919,63.436
15.585,1004.4,97.357,3.6143,23.268,1069.3,549.92,125.82,11.479,2.3848,63.384
15.553,1004.3,97.48,3.6425,23.255,1069.1,549.97,125.75,11.343,2.5123,63.486
15.506,1004.2,98.782,3.8861,25.104,1078.7,549.49,134.13,11.774,2.1546,68.964
15.746,1004.5,97.197,3.9113,25.379,1080.8,549.96,134.8,11.913,1.7424,64.645
15.978,1004.7,96.346,3.9014,25.551,1081.8,549.97,135.62,11.987,1.3025,63.883
16.369,1004.9,95.266,3.9024,25.413,1081.1,550.05,135.02,11.989,1.2145,63.223
16.749,1005.1,93.144,3.8322,25.062,1079.2,549.74,133.42,11.932,1.6751,63.568
16.998,1005.1,93.388,4.4305,29.316,1092.7,543.87,147.19,12.93,1.5289,65.713
17.318,1004.9,92.674,4.7404,31.621,1099.9,540.68,154.73,13.428,1.6098,68.339
18.042,1004.7,91.542,3.9078,25.447,1081.7,550.14,135.04,12.067,1.7844,64.469
18.41,1004.5,88.826,4.6644,31.268,1100,541.89,153.41,13.409,1.1669,68.396
18.496,1004.2,88.771,4.6219,30.946,1100.1,542.84,152.82,13.348,1.3311,68.947
18.474,1003.9,88.23,4.6256,30.97,1099.9,542.83,152.76,13.391,1.0626,67.29
18.392,1003.7,89.265,4.6405,31.171,1099.9,542.15,153.26,13.395,1.021,67.575
18.591,1003.5,89.293,4.7184,31.407,1100,541.5,153.55,13.422,1.2939,66.951
18.622,1003.3,90.582,3.6353,23.157,1032.7,527.79,115.12,11.21,25.248,86.137
17.793,1003.6,94.543,3.6256,22.869,1064.9,548.55,123.7,11.266,4.076,63.462
17.368,1003.6,95.869,3.9824,25.091,1078.7,549.83,133.58,11.885,1.8582,65.216
