AT,AP,AH,AFDP,GTEP,TIT,TAT,TEY,CDP,CO,NOX
17.253,1003.5,95.352,3.9864,25.526,1081.6,550.08,134.95,12.06,1.5381,62.413
16.948,1003.4,98.436,4.0576,25.299,1080.4,550.08,134.34,11.898,1.4605,62.653
16.823,1003.4,99.753,4.2161,25.242,1080.1,550.05,134.05,11.989,1.7166,62.207
16.719,1003.4,98.565,4.2323,25.31,1080.7,550.01,134.54,11.897,1.7599,63.037
16.606,1003.6,98.99,4.2416,25.636,1082.9,550,136.28,11.962,1.6734,64.102
16.558,1004.1,96.955,4.1333,25.399,1081.6,550.09,135.46,11.91,1.5357,63.922
16.781,1004.6,95.795,4.0966,25.724,1083.2,550.2,136.64,12.089,1.6069,65.379
17.167,1005,94.738,4.0443,25.748,1083,550.31,136.38,11.971,1.2025,63.931
17.959,1005.5,91.306,3.9684,25.561,1082.2,550.42,135.4,11.999,1.2825,63.945
18.298,1006.3,90.118,3.9336,25.246,1080.6,550.52,133.87,12.006,1.4637,62.622
19.31,1006.5,85.204,3.9442,25.651,1082.8,550.15,135.25,12.059,1.8297,64.02
19.866,1006.7,80.676,3.9468,25.779,1083.8,549.81,135.63,12.154,1.7336,64.891
20.29,1006.7,78.079,3.9458,25.79,1083.5,549.58,135.47,12.144,1.5611,65.022
21.417,1006.6,73.045,3.9218,25.739,1083.3,550.03,134.76,12.107,1.2566,63.177
21.769,1006.4,72.287,3.8906,25.802,1083.5,549.93,135.01,12.116,1.4642,63.157
21.686,1006.3,73.325,3.863,25.699,1083,549.91,134.71,12.099,1.6136,62.698
21.282,1006.1,73.292,3.9227,25.934,1084.3,549.9,135.63,12.061,1.2427,62.426
20.895,1005.9,76.32,3.8466,25.741,1082.9,549.91,134.81,11.998,1.1864,61.671
20.292,1005.9,81.149,3.8436,25.919,1083.6,549.94,135.68,11.996,1.5885,63.439
19.667,1006.1,85.86,3.8698,25.903,1083.7,549.95,135.82,12.075,1.435,62.911
19.04,1006.2,88.971,3.8532,25.874,1083.4,549.96,135.9,11.982,1.2128,62.976
18.809,1006.2,89.639,3.8496,25.619,1081.9,549.96,134.59,12.029,1.4852,61.821
18.81,1005.8,91.071,3.8417,25.59,1081.8,549.86,134.4,11.998,1.6076,61.458
18.503,1005.4,93.112,3.8617,25.501,1081.3,549.81,134.25,12.034,1.6509,61.753
18.259,1004.9,94.861,3.9291,25.546,1081.5,549.82,134.48,12.047,1.7363,61.749
18.506,1004.1,89.924,3.892,25.452,1082,549.92,134.7,12.057,2.0547,62.659
19.029,1003.8,82.603,3.5127,22.822,1066.5,549.83,123.22,11.307,3.1922,62.656
19.14,1003.4,81.193,3.0587,19.522,1047.5,550.38,109.04,10.383,5.0543,61.617
19.085,1003.3,80.26,3.4955,22.784,1066.4,550.42,123.09,11.293,3.0834,62.746
18.811,1003.7,81.32,3.1093,19.658,1048,550.04,109.5,10.361,4.6659,62.638
16.799,1003.9,90.476,3.3324,21.222,1057.1,550.1,117.22,10.784,4.0922,65.095
16.229,1004,93.554,3.7941,25.191,1079.9,549.89,134.01,11.886,1.6437,63.881
16.98,1004.3,90.363,3.8524,25.362,1081.4,550.02,134.8,11.929,1.384,49.534
17.817,1004.4,87.294,3.8542,25.179,1080.6,549.98,134.14,11.987,1.7256,46.262
13.473,1005.9,98.686,3.1101,19.617,1047.9,550.31,110.43,10.304,5.4753,63.263
16.167,1006.5,93.863,3.8062,24.843,1078.2,549.78,132.25,11.787,1.6465,59.837
17.634,1007.1,86.735,3.8606,25.283,1080.8,549.77,133.89,11.948,1.1684,60.51
18.551,1007.4,82.627,3.8536,25.45,1081.7,549.8,134.32,12.034,1.5483,62.458
19.533,1007.7,78.104,3.8388,25.361,1081.5,549.88,133.89,11.98,2.2642,64.322
20.564,1007.8,71.507,3.8855,25.4,1082.4,550.09,134.43,12.028,2.5962,66.175
20.53,1007.8,71.375,3.8355,25.402,1081.7,550.08,133.96,12.061,2.1627,63.468
20.179,1007.7,70.359,3.7997,25.351,1081,550.06,133.19,11.993,1.6286,60.86
20.256,1007.2,68.823,3.8101,25.5,1081.6,550.05,133.57,11.931,1.4725,61.776
21.29,1006.7,65.839,3.8635,25.725,1082.9,550.08,134.39,12.015,1.706,62.759
21.162,1006.7,66.183,3.8432,25.84,1083.5,550.09,135.07,12.138,1.9526,63.739
20.426,1006.6,69.898,3.8105,25.835,1083.4,550.08,135.17,12.01,1.768,63.708
19.823,1006.6,83.252,3.8505,25.562,1082.3,550.05,134.64,12.029,1.868,60.259
18.831,1006.6,88.411,3.8598,25.528,1082.1,549.93,134.82,12.078,2.15,60.344
18.508,1007,90,3.8474,25.495,1081.8,550.03,134.57,12.098,2.0347,59.566
18.09,1007.1,93.045,3.8729,25.366,1081.1,550.04,134.17,12.045,1.9622,60.056
17.702,1007.1,91.454,3.8714,25.379,1081,550.07,134.37,12.01,1.6317,59.802
17.093,1007.3,95.55,3.9041,25.288,1080.4,550.04,133.89,11.988,2.0203,59.614
16.934,1007,96.267,3.9848,25.2,1079.9,550.01,133.54,11.953,1.8477,59.252
16.943,1007,97.892,3.9863,25.294,1080.7,549.99,134.02,12.031,1.4353,58.463
16.227,1006.4,99.348,3.9437,25.015,1078.9,549.96,132.91,11.91,1.5734,58.727
16.303,1006.2,98.971,3.8256,25.258,1080.7,549.88,134.12,11.879,1.5258,59.534
16.75,1006.4,95.957,3.5844,23.667,1071.4,549.73,127,11.448,2.6515,60.651
16.925,1006.7,96.696,3.0949,19.801,1048.6,549.78,110.24,10.357,4.9711,60.543
16.974,1006.9,95.927,3.5963,23.579,1070.6,550.09,126.55,11.415,2.7664,60.522
17.681,1007,92.108,3.8313,25.5,1081.6,549.94,134.55,11.913,1.3633,60.815
18.533,1007.2,90.444,3.8309,25.497,1081.7,550,134.38,11.919,1.2791,59.857
19.515,1007.5,87.388,3.8279,25.433,1081.4,550.07,133.74,11.885,1.3226,60.329
20.372,1007.8,81.137,3.8262,25.463,1081.6,550.09,133.75,11.908,1.7215,60.879
20.987,1007.9,78.044,3.8231,25.46,1081.6,550.09,133.73,11.925,1.8352,61.708
20.997,1007.9,73.881,3.8044,25.44,1081.3,550.08,133.36,12.047,1.8836,62.163
20.086,1007.7,83.697,3.7713,25.375,1080.6,550.06,133.24,11.973,1.5348,59.165
20.718,1007.4,77.888,3.7746,25.336,1080.4,550.01,132.57,12.002,1.6702,60.18
20.588,1007.6,74.96,3.7526,25.475,1081.1,549.97,133.35,12.012,1.5694,61.143
20.264,1007.6,75.287,3.75,25.528,1081.4,549.93,133.63,12.049,1.6937,60.518
20.4,1007.8,75.214,3.7763,25.511,1081.4,549.91,133.43,12.04,1.5401,60.398
19.996,1007.9,78.837,3.757,25.568,1081.7,550.07,134.1,12.021,1.6258,60.601
19.363,1008.1,81.917,3.7301,25.377,1080.9,549.94,133.73,11.991,2.3187,60.308
18.264,1008.5,85.408,3.6834,25.273,1080.3,550.01,133.67,11.882,1.9951,61.62
17.464,1008.7,88.886,3.6943,25.104,1079.6,549.94,133.18,11.82,2.1964,61.145
16.629,1008.9,90.549,3.7467,24.925,1078.8,549.87,132.94,11.88,1.6215,60.771
15.503,1009.1,93.162,3.7515,24.686,1077.6,550.09,132.26,11.776,1.5323,61.086
14.606,1009.1,95.589,3.8655,25.097,1080.1,550.04,134.41,11.984,1.5581,61.489
13.805,1008.7,96.887,3.8295,24.861,1078.8,549.97,133.7,11.911,1.6762,61.591
13.322,1008.5,97.818,3.9581,25.026,1079.7,549.93,134.67,11.946,1.6349,63.039
12.778,1008.4,99.421,3.9912,24.856,1078.8,549.96,134.02,11.846,1.6609,63.362
12.434,1008.5,99.921,4.1102,24.813,1078.7,550,134.04,11.841,1.7797,63.907
11.921,1008.8,100.05,4.1829,24.825,1078.9,549.95,134.39,11.827,1.6899,63.734
12.712,1009,100.05,4.4218,24.987,1079.6,549.84,134.45,11.893,1.4591,61.276
14.453,1009.1,100.04,4.653,25.185,1080.3,549.72,134.5,11.85,1.4389,59.796
16.737,1009.3,100.01,4.8036,25.444,1081.5,549.66,134.53,11.904,1.4332,56.63
18.883,1009.7,96.886,4.1162,25.648,1082.5,549.96,134.77,11.978,1.2521,58.362
20.372,1009.9,84.45,3.8916,25.786,1083.3,550.3,134.82,12.009,1.7002,61.95
21.607,1009.8,76.275,3.862,26.102,1085,550.16,135.66,12.1,1.8213,64.713
22.413,1009.6,71.495,3.7897,25.616,1082.3,549.87,133.3,12.05,1.8374,62.771
23.036,1009.5,68.331,3.8061,25.426,1081.3,549.99,132.42,11.996,1.7314,60.098
22.926,1009.1,70.587,3.8072,25.957,1084.1,549.98,134.85,12.183,1.7384,60.966
22.629,1008.6,72.268,3.796,25.935,1083.8,549.96,134.69,12.122,1.5109,60.351
22.198,1008.2,75.181,3.8083,26.004,1084.2,549.89,135.15,12.047,1.5009,61.136
21.958,1007.7,77.237,3.8203,25.901,1083.7,550,134.8,12.08,1.5067,60.928
21.187,1007.3,83.132,3.842,25.942,1084.3,550.14,135.61,12.138,1.6005,59.96
20.189,1006.9,89.007,3.8357,25.93,1083.7,550.15,135.51,12.04,1.6193,59.673
18.82,1006.7,89.987,3.8214,25.569,1081.9,550.04,134.47,11.96,1.6903,60.497
18.047,1006.8,90.765,3.7662,25.453,1081.2,550.06,134.2,11.923,1.7645,60.846
16.955,1006.5,91.9,3.7609,25.246,1080.2,549.84,133.73,11.976,1.6975,59.815
17.168,1006,89.963,3.7667,25.366,1080.7,549.69,133.96,12.022,1.5699,59.826
17.933,1004.7,89.399,3.7724,25.463,1080.9,549.92,133.84,11.967,1.5305,59.351
18.733,1004.1,84.905,3.7781,25.568,1081.3,549.76,133.83,12.039,1.5142,60.659
18.879,1004,82.791,3.7253,25.481,1080.8,549.75,133.72,11.967,1.3612,60.418
18.19,1003.8,87.516,3.7232,25.417,1080.7,549.91,133.98,12.023,1.5302,59.513
17.91,1003.8,88.373,3.4863,23.521,1069.9,549.94,125.91,11.414,2.5581,60.472
18.767,1003.2,91.642,2.9146,18.443,1030.9,544.03,100.75,9.9892,12.776,88.042
19.446,1003.4,89.288,3.493,23.195,1067.6,549.91,123.61,11.303,2.9847,56.981
20.375,1003.5,86.108,3.8392,25.575,1081.8,550.32,133.82,11.926,1.6015,58.078
21.184,1003.4,83.469,3.8602,25.88,1084,549.87,135.56,12.081,1.3817,59.199
21.071,1003.2,83.819,3.9239,26.398,1086.9,549.71,137.88,12.145,1.3772,60.996
21.343,1003.1,82.948,3.8932,26.004,1084.3,549.67,135.75,12.076,1.8014,60.296
21.623,1002.4,82.107,3.7722,25.384,1080.5,549.86,132.83,11.99,2.048,58.269
21.678,1001.8,81.112,3.8629,25.948,1083.6,550.03,135.04,12.147,1.7713,60.559
21.792,1001.4,81.267,3.8273,25.834,1082.8,550.04,134.52,12.011,1.7956,59.578
21.262,1001.1,83.456,3.8693,26.052,1083.6,550,135.52,12.129,1.6476,60.018
20.926,1000.5,86.581,3.8576,26.019,1083.2,550,135.22,12.077,1.7437,59.851
20.767,1000.4,86.156,3.7979,25.952,1082.9,549.92,134.88,11.966,1.7595,58.853
20.236,1001.2,87.883,3.8481,25.774,1082.1,549.94,134.61,11.937,1.7374,58.76
19.235,1002,90.688,3.8035,25.357,1080.1,550.02,133.59,11.936,1.6639,58.034
18.708,1002.4,93.191,3.9509,26.183,1085.3,550.09,137.72,12.182,1.2611,59.918
18.4,1002.6,91.788,3.8994,25.744,1083.3,550.06,136.17,12.085,1.5965,61.182
18.346,1002.7,90.301,3.7732,24.861,1078.7,550,132.43,11.902,2.0176,59.279
17.847,1002.8,91.666,3.8384,25.2,1080.4,549.95,134.03,11.968,1.8574,59.417
17.261,1003,92.703,3.6357,23.809,1071.8,549.73,127.9,11.497,2.8815,60.936
17.05,1003.1,94.317,3.0901,19.531,1047.2,550.17,109.63,10.419,5.7273,60.014
16.612,1002.7,94.201,3.1061,19.764,1047.8,550.1,110.18,10.419,5.6824,60.83
15.723,1003.2,94.004,3.0553,19.655,1047.6,550.08,110.24,10.27,5.3963,61.538
15.614,1004.1,94.439,3.0084,19.52,1047,550.19,109.74,10.32,5.1864,61.861
16.451,1004.7,96.901,3.1064,20.052,1050.2,550.16,111.36,10.489,4.6529,58.902
18.05,1005.4,93.239,3.7983,25.414,1081.3,549.89,134.28,11.977,1.786,61.916
18.633,1006,94.375,3.8547,25.635,1081.9,549.95,134.56,12.057,1.6265,61.098
18.995,1006.3,93.753,3.8621,25.413,1081.3,549.95,133.85,11.962,1.7432,60.689
19.445,1006.9,91.201,3.876,25.661,1082.7,549.96,134.86,12.099,1.7923,60.825
20.059,1007.2,86.393,3.8477,25.585,1082.6,549.98,134.61,12.084,1.7734,60.676
20.022,1007.4,82.757,3.8043,25.227,1080.9,550.07,133.19,12.021,1.877,59.736
19.744,1007.5,81.933,3.8146,25.467,1082.3,550.19,134.26,12.05,1.597,61.153
19.131,1007.8,82.455,3.7973,25.574,1082.5,550.13,134.7,12.063,1.4553,62.684
17.88,1007.9,86.172,3.744,25.301,1081.3,549.9,134.22,12.062,1.5103,62.449
17.197,1008.3,86.613,3.7618,25.413,1082.2,549.84,135.15,12.075,1.6242,63.688
16.794,1008.9,86.643,3.7236,25.224,1081.4,549.94,134.67,11.933,1.6689,63.392
16.233,1009.5,88.416,3.723,25.244,1081.8,550.01,135.13,11.922,1.6381,63.46
15.877,1010.6,90.297,3.7061,25.115,1081.4,550.02,134.82,12.006,1.6383,61.649
15.759,1011.7,91.384,3.7353,25.34,1082.7,549.68,135.73,12.102,1.5851,61.637
15.831,1012.7,91.616,4.0706,27.755,1095.8,549.47,145.57,12.75,1.2176,66.033
15.344,1013.3,96.55,4.1537,27.935,1097.1,549.48,146.92,12.771,1.3779,66.891
14.741,1013.7,97.589,3.7692,24.935,1081,550.11,134.57,11.944,1.6936,62.756
14.643,1013.9,97.011,3.7897,25,1081.1,550.04,134.83,12.023,1.7875,62.583
14.675,1014.1,96.73,3.7613,24.901,1081,549.95,134.65,11.981,1.6683,62.176
14.606,1014.3,97.189,3.7605,24.661,1079.7,550.03,133.66,11.903,1.6878,61.495
14.554,1014.5,96.187,3.7713,24.872,1080.7,550.07,134.3,12.008,1.6645,62.548
14.515,1015,96.315,3.7434,24.676,1079.5,550.02,133.54,11.891,1.6859,64.017
14.398,1015.7,95.017,3.1216,20.222,1053.5,549.86,114.16,10.6,4.2995,65.768
14.629,1016.6,93.707,3.4776,22.973,1069.7,550.3,126.06,11.412,2.5729,64.553
15.04,1017.2,93.114,3.7746,25.2,1082.8,550.31,135.88,11.936,1.592,64.088
15.56,1017.8,89.189,3.7371,24.96,1081.5,550.35,134.52,11.919,1.5715,62.736
15.914,1018.4,87.236,3.6676,24.531,1079,550.33,132.32,11.858,1.7222,62.018
16.182,1018.9,85.662,3.7402,25.098,1082.2,550.21,134.84,11.999,1.6065,63.446
16.663,1019.3,82.893,3.7454,25.208,1082.6,550.08,134.89,12.038,1.6017,62.562
17.13,1019.6,79.462,3.6993,24.974,1081.3,550.21,133.65,11.987,1.6812,62.401
17.546,1019.6,76.827,3.7403,25.2,1082.4,549.99,134.36,12.094,1.7092,64.046
17.739,1019.5,75.466,3.7606,25.296,1082.8,549.75,134.65,12.126,1.7261,64.542
17.67,1019.4,76.174,3.7445,25.268,1082.6,550.13,134.57,12.128,1.686,64.503
17.684,1019.4,74.374,4.6819,32.176,1099.9,537.38,156.1,13.699,1.3471,61.37
17.366,1019.5,74.228,3.9732,26.933,1092.1,549.88,142.15,12.483,1.6546,70.221
16.544,1019.7,76.45,4.216,28.898,1099.6,547.59,149.03,13.029,1.3581,68.475
15.379,1020.3,83.784,4.6657,32.262,1099.9,536.43,157.49,13.736,1.2303,61.085
14.063,1020.9,90.099,4.6857,32.421,1100,535.64,158.98,13.843,0.81837,59.141
12.942,1021.1,95.999,3.7172,24.344,1079.3,550.22,133.7,11.961,1.483,64.269
12.842,1021.1,97.148,3.7422,24.352,1079.1,550.49,133.58,11.886,1.7407,64.478
12.801,1021.1,96.696,3.706,24.252,1078.4,550.44,133.01,11.839,1.9258,64.905
12.379,1020.9,96.774,3.7568,24.694,1080.5,549.99,134.84,11.97,1.7685,65.49
12.182,1020.6,97.145,3.7621,24.67,1080.5,549.83,134.71,11.99,1.8592,65.541
11.685,1020.2,96.571,3.4703,22.604,1064.9,547.65,124.96,11.413,4.8582,76.049
11.44,1020.1,97.746,3.0122,19.089,1047.5,550.07,110.6,10.333,5.7379,71.811
11.97,1020,95.529,2.9687,18.93,1046,549.57,109.37,10.253,6.1433,73.761
12.164,1020.4,96.855,2.9954,19.272,1045.5,548.01,110.78,10.418,5.8118,75.987
14.419,1020.5,86.162,4.7676,32.785,1100,535.34,158.38,13.857,0.70741,61.164
15.685,1020.7,73.478,4.6695,32.068,1100.1,537.49,156.42,13.693,1.1429,64.75
16.687,1020.5,69.591,4.7882,32.919,1100,534.77,159.08,13.903,0.95601,61.42
17.379,1020.3,67.036,4.7639,32.769,1099.9,535.22,159.14,13.885,0.95036,60.83
17.869,1019.9,67.754,4.7717,32.681,1100,535.67,158.86,13.862,0.77293,59.66
17.823,1019.7,68.336,4.3843,29.696,1100,545.42,150.86,13.215,0.95197,67.338
17.846,1019.4,68.822,4.2176,28.496,1099.4,549.09,147.49,12.932,1.0574,70.273
17.888,1019.1,69.713,3.7626,25.157,1082.2,549.99,134.17,12.034,1.6311,64.486
17.679,1018.8,72.296,3.7415,25.024,1081.2,549.95,133.66,11.905,1.787,63.649
17.204,1018.6,75.541,3.7486,25.204,1082.3,549.99,134.72,11.927,1.7288,64.183
16.542,1018.1,79.388,3.6859,24.909,1081,550.05,133.76,11.967,1.9081,64
16.003,1017.7,83.302,3.682,24.916,1081,550.1,134.05,11.927,1.8901,63.105
15.286,1017.3,87.532,3.6831,24.842,1081,550.09,134.24,11.886,1.7642,63.257
14.447,1017.4,91.479,3.7136,24.913,1081.4,550.15,134.95,12.018,1.6651,64.098
13.83,1017.4,91.671,3.6681,24.52,1079.1,550.24,133.47,11.95,1.8795,64.127
13.063,1017.2,93.715,3.7028,24.716,1080.6,550.08,134.96,11.936,1.997,65.888
12.347,1016.9,95.941,3.7415,24.728,1080.7,549.75,135.2,11.958,1.583,65.586
11.467,1016.5,97.395,3.765,24.761,1081.2,549.79,135.91,11.981,1.4471,65.651
10.925,1015.7,99.37,3.8104,24.59,1080.4,550.34,135.44,11.998,1.7041,66.943
10.893,1015.2,99.675,3.248,20.388,1055.1,549.77,116.44,10.707,4.3576,72.301
10.863,1015.2,98.68,3.0439,18.912,1046.2,550.05,109.83,10.372,5.437,72.095
10.651,1015.3,98.938,3.0106,19.124,1047,550.07,110.4,10.413,5.4557,71.927
10.497,1015.4,98.496,2.9825,18.544,1033.9,543.63,105.4,10.139,10.261,95.394
13.852,1015.3,95.226,3.7775,25.064,1080.8,549.92,134.69,11.867,1.3903,64.674
16.292,1015.1,81.539,3.7828,25.249,1081.7,549.84,134.51,11.906,1.618,63.221
17.667,1015.1,76.714,3.7501,25.052,1081,549.79,133.54,11.955,1.301,63.997
17.835,1014.9,76.122,3.7838,25.272,1082,549.81,134.39,11.975,1.5077,64.992
18.703,1014.3,71.716,3.8185,25.471,1082.9,550,134.66,11.984,1.4,63.258
19.382,1013.6,70.162,3.784,25.266,1081.5,549.61,133.34,11.95,1.4976,62.411
19.63,1013.2,68.971,3.8085,25.458,1082.7,549.78,134.16,12.112,1.4985,63.632
19.587,1012.7,68.631,3.8194,25.56,1083.2,550.28,134.62,12.059,1.5194,64.108
19.249,1012.4,64.36,3.7574,25.225,1081.5,550.11,133.27,12.003,1.6346,64.819
18.759,1012.4,65.489,3.763,25.258,1081.8,550.08,133.84,11.948,1.7116,65.308
17.832,1012.3,73.336,3.7204,25.028,1080.6,549.85,133.37,11.918,1.6418,63.1
16.791,1012.3,79.689,4.7084,32.646,1099.9,536.34,158.19,13.768,1.3466,61.338
15.901,1012.1,84.018,4.6059,31.965,1100,538.53,156.81,13.601,1.5147,62.226
15.206,1011.5,89.43,4.6611,32.035,1100,538.01,157.02,13.623,1.0045,62.622
14.665,1011.2,92.138,3.7289,24.858,1080.2,549.83,134.56,12.002,1.3932,62.245
14.323,1011,93.035,3.7001,24.64,1079.3,550.31,133.89,11.882,1.365,62.055
14.115,1010.5,93.196,3.6917,24.561,1078.9,550.37,133.51,11.835,1.5551,64.289
14.076,1009.8,92.719,3.6751,24.633,1079.3,550.08,133.81,11.826,1.4749,63.933
13.987,1009.3,92.677,2.8898,18.768,1030.8,541.14,104.1,10.203,11.015,101.37
13.916,1008.7,91.847,2.8918,19.045,1045.4,549.32,109.21,10.358,5.6469,70.536
13.78,1008.3,93.115,2.9749,19.499,1048.5,550.08,110.99,10.477,5.0877,66.812
15.347,1008.2,90.168,4.2038,28.6,1084.3,540.48,144.39,12.78,3.8473,70.765
15.481,1008,93.329,4.2958,29.103,1100,547.92,149.94,13.03,1.1087,66.412
15.335,1007.4,99.177,4.2101,27.689,1095.6,549.84,145.81,12.726,1.1182,65.556
15.616,1007.4,99.663,4.0709,26.758,1090.1,549.9,141.81,12.394,1.2945,65.013
15.735,1007.6,99.815,3.9447,25.807,1084.8,549.93,137.87,12.208,1.1015,63.17
15.791,1007.5,99.91,3.8989,25.231,1081.6,549.95,135.33,12.01,1.1716,61.168
15.648,1007.4,98.901,3.8991,25.485,1082.9,549.97,136.52,12.012,1.3068,63.513
15.652,1007.3,98.376,3.8847,25.228,1081.9,550,135.58,12.006,1.3589,63.082
15.672,1007.1,98.502,4.115,26.878,1091,550.02,142.7,12.434,1.1127,67.333
15.837,1007.3,97.838,4.1244,26.904,1090.9,550.05,142.5,12.372,1.1915,67.163
15.605,1007.3,99.542,4.1763,26.583,1089.2,549.85,141.35,12.381,1.3632,66.284
15.594,1007.1,99.962,4.5334,28.731,1098.8,548.38,149.14,12.909,1.2671,66.413
15.773,1007.2,98.752,4.9066,31.676,1100,539.53,156.05,13.547,1.5012,64.833
15.556,1007.2,97.013,4.805,31.607,1100,539.7,156.15,13.529,1.0779,64.876
15.425,1007,96.63,3.8333,24.948,1080.3,550.12,134.46,11.991,1.5588,63.52
15.479,1006.8,96.572,3.8385,24.992,1080.6,550.1,134.69,11.906,1.4989,62.646
15.606,1006.7,96.165,3.7951,24.66,1078.7,550.17,133.11,11.891,1.5769,60.733
15.712,1006.5,95.626,3.8427,25.017,1080.7,549.91,134.6,11.943,1.3752,61.759
15.834,1006.3,95.012,3.1473,20.127,1051.9,549.97,112.84,10.595,4.2927,62.67
16.058,1006.4,93.496,3.1671,20.335,1053,550.24,113.57,10.689,4.1935,61.901
16.097,1006.4,95.197,3.0758,19.518,1047.8,549.88,110.08,10.413,4.7741,63.214
15.917,1006.6,97.031,3.1162,19.493,1047.7,550.15,110.11,10.289,4.8531,61.839
15.716,1007.9,99.308,4.0576,24.5,1076.8,550.19,131.85,11.692,1.5934,62.092
16.035,1008.4,97.815,4.0748,25.036,1079.8,550.08,133.72,11.904,1.535,61.994
16.37,1008.7,97.309,4.1163,25.337,1081.5,550.12,135.19,11.959,1.2903,62.298
16.923,1009,95.137,4.0182,25.207,1080.4,550.19,134.21,12.011,1.471,58.875
17.432,1009.3,93.786,3.9042,25.045,1079.4,550.17,133.17,11.909,1.5963,60.015
17.861,1009.5,92.666,3.8805,24.96,1078.9,549.96,132.71,11.919,1.6893,60.029
18.083,1009.6,91.593,3.8884,25.185,1080.2,550.02,133.49,11.961,1.7088,60.604
17.751,1009.7,94.646,3.8615,25.275,1080.6,549.98,133.83,11.944,1.704,61.106
17.678,1009.9,94.71,3.9259,25.399,1081.3,549.9,134.3,12.03,1.5069,60.641
17.914,1010.1,95.923,4.0161,25.466,1081.6,549.81,134.49,12.06,1.6735,59.605
17.853,1010.3,96.989,5.0312,31.875,1100.1,539.79,154.82,13.519,1.5517,62.274
17.499,1010.6,98.784,5.0931,31.032,1099.6,542.15,153.08,13.36,1.409,62.401
17.286,1011,98.748,4.3876,25.155,1080.7,550.15,134.04,11.862,1.6753,61.073
17.085,1011.3,98.622,4.481,25.33,1081.9,549.99,135.1,11.984,1.555,60.759
16.803,1011.8,98.208,4.3859,25.334,1082.1,549.83,135.36,12.052,1.4332,60.195
16.513,1011.8,99.344,4.3558,25.038,1080.5,549.74,133.99,11.933,1.5729,59.129
16.467,1011.7,99.981,4.3565,25.007,1080,549.98,133.62,11.995,1.5504,60.179
16.579,1011.6,98.254,4.2858,24.971,1079.7,550.1,133.39,11.868,1.1788,60.915
16.533,1011.3,98.366,4.2087,24.658,1078.4,549.93,132.26,11.842,1.4531,61.172
16.466,1011.2,98.047,3.7617,21.969,1062.2,549.63,120.14,11.092,2.9934,61.168
16.601,1011.1,99.426,3.5445,20.878,1056,549.75,115.49,10.74,3.9144,61.136
16.656,1011.2,99.128,3.3583,19.633,1048.4,550.18,109.95,10.351,4.6299,61.72
17.79,1012.2,94.822,3.1589,19.703,1048.2,550.27,109.56,10.446,5.1612,61.826
18.996,1012.5,90.081,4.6287,30.932,1096.1,540.79,150.39,13.295,1.7161,62.927
20.191,1012.8,85.935,4.6323,31.024,1100,542.5,151.75,13.445,1.6228,62.914
20.961,1012.8,84.281,4.5791,30.673,1100,543.58,150.76,13.326,1.8239,63.537
21.371,1012.8,84.41,4.6686,31.095,1100,542.04,151.83,13.372,1.6228,60.676
21.631,1012.6,85.346,4.6369,30.872,1100.1,542.91,152.08,13.397,1.3406,58.9
21.67,1012.3,84.162,4.5963,30.491,1100,544.19,151.13,13.264,1.5746,60.191
21.721,1012,80.178,4.6002,30.65,1099.9,543.49,151.87,13.299,1.524,60.008
20.995,1011.9,83.559,4.6659,31.439,1099.9,540.93,153.44,13.485,1.0794,58.371
19.358,1012,95.62,4.6737,31.064,1099.9,541.9,152.72,13.391,1.1676,58.876
18.92,1011.7,97.489,4.6952,31.331,1100,541.29,152.93,13.466,1.1887,59.869
18.715,1011.4,96.922,4.6943,31.454,1100,540.9,153.38,13.494,1.1568,60.028
18.515,1011.5,97.66,4.7852,31.994,1100,539.27,154.68,13.569,1.4937,60.265
18.278,1011.8,98.756,4.7932,31.289,1100.1,541.43,153.41,13.389,1.2621,58.879
18.13,1012.1,98.432,4.6428,30.427,1095.6,541.71,150.04,13.223,0.8866,59.085
17.532,1012.1,97.393,3.9358,25.14,1080.4,550.02,133.59,11.947,1.3677,56.777
16.792,1011.8,97.654,3.9388,25.454,1082.1,549.97,135.09,12.055,1.4016,58.729
15.599,1011.5,97.888,3.5585,22.23,1063.5,549.88,121.38,11.172,2.9756,61.226
14.52,1011.2,98.959,3.313,20.146,1049.8,548.95,112.24,10.589,5.6831,69.362
14.148,1010.7,99.672,3.1775,19.397,1046.8,550.05,109.74,10.374,5.3321,64.35
13.553,1010.4,99.316,3.1842,19.506,1047.5,549.87,110.31,10.356,5.0326,64.79
13.973,1010.9,100.04,3.5926,22.138,1062.5,549.88,121.26,11.068,3.5023,63.367
16.467,1010.7,100.02,4.8986,31.925,1099.7,539.7,154.45,13.514,0.86202,59.149
18.956,1010.7,93.443,4.6758,31.066,1099.9,542.42,152.59,13.38,1.2009,59.584
20.438,1010.7,82.841,4.6552,31.333,1100,541.59,153.25,13.417,1.5454,60.228
21.611,1010.5,78.262,4.6234,31.482,1100,541.3,153.53,13.416,1.6585,60.739
22.255,1010.2,73.172,4.6716,31.834,1100,540.03,154.61,13.521,1.739,60.775
23.318,1010,70.969,4.5511,30.716,1100,543.86,151.79,13.293,1.3007,58.417
24.585,1009.7,67.858,4.668,31.543,1100,541.29,152.95,13.43,1.3359,58.739
24.934,1009.5,69.984,4.4811,30.616,1100.1,544.52,150.75,13.236,1.3678,60.434
23.653,1009.1,78.222,4.5518,31.383,1099.9,541.93,152.41,13.402,1.3843,60.081
23.238,1008.9,81.01,4.5902,31.65,1100,541.13,153,13.471,1.3127,59.538
23.233,1008.9,77.008,4.6211,31.692,1099.9,541.05,152.86,13.436,1.4071,59.347
23.217,1009.2,74.87,4.4841,30.745,1099.8,543.8,150.75,13.261,1.3015,58.682
22.643,1009.7,78.823,4.5685,31.578,1099.9,541.28,152.51,13.449,1.4022,58.611
21.846,1010.3,80.537,4.5379,31.318,1100,542.04,152.39,13.44,1.6157,60
20.865,1010.5,81.526,4.0708,27.786,1088.9,546.86,141.3,12.568,1.2673,60.353
19.124,1010.6,86.314,3.7293,25.321,1081,549.93,133.63,12.008,1.31,59.487
17.763,1011,90.546,3.7377,25.048,1080,549.98,133.17,11.937,1.5123,60.056
17.316,1011.4,91.508,3.6032,24.132,1074.7,549.98,129.25,11.643,1.8268,59.367
17.316,1011.6,90.865,2.8414,18.448,1035.4,546.46,102.43,10.052,10.021,82.251
16.909,1011.8,91.796,2.9313,19.174,1045,549.9,107.88,10.311,5.5981,65.859
17.246,1012.1,87.74,3.0189,19.761,1049.1,550.27,110.22,10.35,4.95,63.584
17.147,1012.8,86.219,2.9445,19.441,1047.1,550,108.8,10.393,5.0342,63.983
17.077,1013.3,86.538,3.3513,22.438,1064.5,549.88,121.75,11.162,3.438,61.595
17.546,1013.9,87.293,3.7774,25.62,1083.2,549.89,135.38,12.026,2.5348,59.978
18.433,1014.2,82.393,3.7897,25.549,1082.9,549.74,134.7,12.004,1.779,61.25
19.182,1014.4,81.868,3.7908,25.498,1082.6,549.84,134.4,11.986,1.721,60.697
20.074,1014.6,78.168,3.8302,25.805,1084.3,549.98,135.36,12.078,1.6255,60.487
20.602,1014.2,76.265,3.8498,25.866,1084.4,549.91,135.33,12.032,1.7581,62.396
21.409,1013.8,73.644,3.8281,25.679,1083.3,549.98,134.08,12.091,1.7275,60.973
22.21,1013.6,70.097,3.8895,26.209,1086.1,550.04,136.1,12.241,1.7371,62.262
23.185,1013.3,66.926,3.8479,25.949,1084.5,550.1,134.45,12.153,1.7185,61.336
23.765,1012.8,64.847,3.8253,25.832,1083.5,549.82,133.56,12.031,1.4654,60.013
24.019,1012.5,64.212,3.9101,26.492,1086.4,549.21,136.08,12.189,1.5695,61.447
23.427,1012.3,66.984,4.6002,31.816,1099.9,540.07,153.01,13.486,1.2718,62.146
21.882,1012.3,79.133,4.7076,32.386,1100,538.04,155.08,13.683,0.79752,57.802
19.795,1012.4,84.534,4.6612,32.1,1099.9,538.85,155.24,13.589,0.6704,59.302
18.569,1012.4,88.697,4.6803,32.156,1099.9,538.49,155.71,13.686,0.86822,60.018
18.055,1012.3,89.774,3.761,25.393,1081.7,549.92,134.4,11.994,1.3928,60.847
17.312,1012.1,92.686,3.7958,25.319,1081.1,549.53,134.22,11.979,1.5876,60.657
16.889,1011.6,94.302,4.7016,31.904,1100,539.54,155.07,13.536,1.2507,62.526
16.536,1010.9,95.962,3.8236,25.451,1080.4,549.33,134.29,12.022,1.608,59.695
18.162,1008,99.378,2.9383,17.939,1033,547.38,100.22,9.8518,9.4192,79.893
19.521,1007.8,96.139,3.9533,25.587,1081,549.66,133.77,12.044,1.8281,64.485
20.109,1007.5,93.48,3.9677,26.011,1084.4,549.77,135.84,12.164,1.2184,59.699
20.611,1007,92.109,4.2745,28.222,1096.4,549.89,144.23,12.671,1.0274,62.19
21.98,1006.2,84.236,4.7997,32.284,1099.9,538.82,154.06,13.598,0.99937,59.442
23.256,1005.2,72.532,4.7314,31.486,1100,541.05,153.19,13.406,1.2037,60.965
22.997,1004.4,75.334,4.5417,30.972,1100.1,543.16,152.02,13.357,1.3916,61.583
22.524,1003.3,80.413,4.6004,31.363,1100,541.99,152.64,13.423,1.3701,60.8
23.583,1002.2,73.321,4.6237,31.403,1100.1,542.24,152.57,13.404,1.487,61.27
25.452,1001.2,64.725,4.7504,31.559,1099.9,541.51,152.55,13.409,1.7173,62.279
26.648,1000.6,61.021,4.0287,26.618,1086.5,550.09,136.55,12.223,1.6949,61.739
26.828,999.99,55.896,4.039,26.393,1085.4,550.09,134.27,12.165,1.7901,64.292
26.461,999.79,51.449,4.094,26.308,1085.4,549.86,134.21,12.128,1.7682,64.916
25.093,999.63,56.357,3.9905,26.214,1085,549.57,134.78,12.133,1.7014,64.523
24.562,999.85,55.924,4.5998,30.853,1099.6,543.35,148.73,13.293,1.6733,72.548
22.629,999.98,67.127,4.5387,31.14,1100.1,542.82,151.4,13.294,1.5229,68.464
22.264,999.79,67.503,4.6137,31.273,1099.9,542.09,152.99,13.404,1.295,63.41
22.258,999.79,69.21,4.2203,27.917,1093.6,549.29,142.11,12.591,1.3611,67.658
20.446,1001.4,72.262,4.4434,29.237,1096.4,546.75,146.16,12.883,1.5137,68.799
21.018,1002.2,66.624,4.0266,25.859,1083.5,550,134.83,12.039,1.3015,63.804
21.437,1002.8,62.297,3.9952,25.809,1083.5,550.15,134.76,12.017,1.6141,64.635
21.835,1003.1,60.841,4.0248,26.305,1086.3,550.31,136.72,12.195,1.5473,67.361
22.628,1003.3,56.49,4.1423,27.156,1090.9,549.8,139.61,12.427,1.7422,69.801
23.185,1003.4,56.757,4.2322,27.658,1090.8,548.13,140.5,12.583,1.4248,67.748
23.3,1003.4,56.619,4.5602,29.908,1095.9,543.98,148.37,13.085,0.9076,64.212
23.479,1003.3,52.845,4.7519,31.445,1100,541.49,153.96,13.467,0.83822,63.58
23.429,1003.4,54.283,4.7179,31.545,1099.9,541.37,154.04,13.434,0.96875,64.728
23.258,1003.9,54.527,4.6703,31.446,1100.1,541.54,153.91,13.414,0.94507,64.423
22.847,1004.3,57.369,4.6777,31.738,1099.9,540.23,154.6,13.509,1.1183,63.791
21.736,1004.8,61.101,4.6942,32.077,1100,539.13,155.8,13.546,1.1512,61.086
20.162,1005.2,69.204,4.6013,31.883,1100.1,539.69,155.76,13.545,1.0523,60.261
19.789,1005.9,71.887,4.5599,31.496,1100.1,541.45,154.08,13.494,1.5101,60.391
19.744,1006.3,75.658,4.6353,32.004,1099.8,539.55,155.35,13.57,1.0003,59.515
18.812,1006.6,75.208,3.8849,26.701,1084.8,547.82,138.53,12.309,1.123,60.945
16.965,1006.7,82.051,3.6802,25.109,1079.7,550.01,133.78,11.835,1.3358,61.339
15.536,1006.8,83.703,3.697,25.365,1081.1,550.1,135.28,12.022,1.6389,61.922
15.034,1006.8,88.309,3.5511,23.963,1073.1,550.35,129.06,11.595,2.4951,61.704
14.554,1006.6,87.323,3.4962,23.604,1071.3,550.06,127.96,11.537,2.6431,62.036
14.067,1006.7,92.741,3.4735,23.045,1067.9,550.01,125.45,11.399,3.204,63.643
14.422,1006.8,93.632,3.7049,25.123,1079.9,550.04,134.57,11.813,1.7553,62.619
14.362,1006.9,93.318,3.7266,25.069,1079.6,550.35,134.29,11.805,1.885,61.322
15.307,1007.2,94.868,3.7959,25.432,1081.3,549.97,135.12,11.891,1.6632,61.121
18.001,1007.5,85.324,3.9183,25.85,1083.6,549.64,135.44,12.002,1.676,61.71
20.312,1007.8,70.015,4.8371,32.491,1099.3,537.55,155.51,13.655,1.3302,60.883
21.832,1008.2,64.388,4.7736,32.327,1100,538.46,155.79,13.675,1.2541,60.157
22.305,1008.5,63.32,4.3035,29.474,1092.8,543.66,146.44,12.958,0.98254,61.123
22.687,1008.3,61.766,3.8365,25.789,1083.6,549.92,134.43,12.045,1.2692,62.188
22.807,1008.1,65.204,3.7942,25.464,1081.8,549.86,132.98,12.063,1.5762,60.249
22.71,1008.2,66.308,3.8608,26.038,1084.6,549.84,135.22,12.14,1.6588,61.149
22.909,1008.1,64.726,3.8366,25.908,1083.5,549.97,134.17,12.028,1.7618,60.304
23.539,1008,58.951,3.8508,25.749,1082.5,550.09,133.1,11.986,1.7793,61.783
23.586,1008.1,51.594,3.8962,26.034,1084.6,550.02,134.8,12.213,1.5507,64.976
23.257,1008.2,52.75,3.8824,26.059,1084.6,549.92,134.89,12.129,1.5993,65.314
21.614,1008.5,68.41,3.7823,25.712,1083,550.08,134.65,12.106,1.3379,61.634
20.38,1008.9,72.262,3.7701,25.732,1083.2,550.06,134.89,12.053,0.93159,62.63
19.897,1009.6,69.329,3.7686,25.772,1083.7,550.07,135.35,12.113,0.82985,63.916
18.868,1010.3,72.931,3.7231,25.451,1081.7,550,134.27,11.967,1.5361,62.78
17.272,1010.6,79.888,3.7092,25.306,1081.1,549.92,134.51,12.003,1.652,62.051
15.9,1010.8,84.557,3.7044,25.031,1079.8,549.91,133.71,11.958,1.811,63.402
14.933,1010.9,87.859,3.6968,25.078,1080.3,550.06,134.43,11.958,1.8965,63.776
14.049,1010.8,90.088,3.6298,24.375,1076.5,550.11,131.69,11.784,2.3042,64.801
13.48,1010.8,91.518,3.7111,24.846,1079.1,549.8,133.82,11.946,2.1868,64.009
13.637,1010.6,91.255,3.7153,24.875,1079.1,550,133.76,11.908,1.8441,63.367
13.31,1010.8,91.124,3.6986,24.777,1078.7,550.03,133.56,11.788,1.589,62.967
13.369,1011.1,90.804,3.6444,24.534,1077.4,549.89,132.47,11.828,1.6058,62.571
14.7,1011.5,91.654,3.7521,25.415,1082,549.88,135.45,11.941,1.351,64.461
17.016,1011.9,88.124,3.8735,25.75,1083.4,549.88,135.32,11.973,1.0263,61.739
19.522,1012.1,72.603,3.8899,25.637,1083,549.91,134.15,11.979,1.2331,62.986
20.83,1012.3,64.578,3.8306,25.26,1081,550.13,132.35,11.902,1.6825,62.659
21.925,1012.6,60.085,3.8343,25.293,1081.3,550.13,132.31,12.055,1.8743,63.264
22.413,1012.8,52.748,3.8947,25.606,1083.1,550.2,133.56,12.129,1.9937,65.962
22.772,1012.8,51.543,3.8789,25.382,1081.9,550.11,132.32,12.036,1.9722,63.515
23.355,1012.8,50.044,3.9361,25.823,1084.1,549.47,133.82,12.182,1.6508,62.696
23.646,1013,47.794,3.9266,25.817,1084.2,549.81,133.93,12.134,1.4707,62.419
23.139,1013.2,54.13,3.8943,25.763,1084,549.94,134.12,12.124,1.3953,62.361
22.834,1013.4,54.782,3.8851,25.715,1083.7,549.94,133.89,12.169,1.5964,62.869
21.908,1013.2,63.31,3.8309,25.463,1082.8,550.03,133.76,11.995,1.7557,60.511
20.706,1013.2,70.192,3.762,25.464,1082.2,550.07,133.66,11.939,1.6626,60.473
20.148,1013.5,74.125,3.7499,25.497,1082.5,549.93,134.27,12.008,1.2569,60.319
19.577,1013.8,78.156,3.7295,25.411,1081.9,549.69,133.87,12.083,1.7013,58.867
19.093,1014.4,82.994,4.5895,31.494,1099.2,540.13,153.84,13.527,1.2231,58.26
19.264,1014.8,82.533,4.6168,31.684,1100,540.03,154.37,13.533,1.2652,57.842
18.586,1014.9,84.513,4.6031,31.763,1100,539.73,154.81,13.509,0.95602,58.272
17.812,1014.9,83.133,3.7127,25.075,1080.6,549.96,133.59,12.006,1.4797,60.674
16.18,1015,89.602,3.7019,24.859,1079.4,549.98,133.13,11.939,1.7955,59.865
15.784,1015,89.75,3.7439,24.711,1078.8,550,132.76,11.897,1.8699,61.82
15.152,1015.1,91.214,3.7111,24.785,1079.3,550.02,133.33,11.914,1.8177,61.163
15.836,1015,89.857,3.4849,22.871,1068.1,549.86,124.64,11.336,2.7491,62.481
15.571,1015,89.21,2.9369,19.119,1045.7,549.9,108.39,10.331,5.4077,65.816
15.418,1015.4,93.272,2.9652,19.458,1047.6,550.26,109.57,10.348,5.3538,63.81
17.555,1015.9,92.797,4.6581,31.486,1097.9,539.64,152.89,13.405,1.5287,59.029
19.417,1016.4,84.199,4.7292,32.005,1100,538.98,154.89,13.579,1.2416,57.267
20.639,1016.3,73.39,4.7147,32.046,1099.9,538.71,154.99,13.624,1.3162,58.343
21.9,1016.3,64.295,4.6634,31.429,1099.9,540.61,153.96,13.541,1.6156,59.354
23.065,1016.3,63.154,4.6684,31.42,1100,540.53,154.13,13.463,1.8007,59.354
23.77,1016,59.152,4.6116,30.892,1100,542.31,153.1,13.395,1.686,59.296
23.051,1015.8,60.714,4.6543,31.261,1099.9,541.13,153.68,13.457,1.401,58.274
23.035,1015.5,61.175,4.6426,31.091,1100,541.79,153.2,13.433,1.3903,57.303
23.286,1015.1,58.41,4.7164,31.805,1099.9,539.57,154.59,13.58,1.2758,57.759
23.236,1014.9,57.589,4.6232,31.402,1100,541.16,153.74,13.47,1.0145,58.533
23.067,1014.9,57.241,4.6003,31.467,1100,541.07,153.72,13.414,1.0682,59.19
22.354,1015.3,60.416,4.512,30.861,1100.1,542.96,152.62,13.374,1.3637,60.036
20.854,1015.5,68.652,4.5976,31.589,1100,540.34,154.38,13.487,1.1353,58.815
19.458,1015.7,72.689,4.6445,31.939,1100,539.05,155.53,13.596,0.93667,59.056
18.827,1016,74.95,4.6092,31.991,1100.1,538.92,155.58,13.641,1.3291,59.335
17.954,1016.4,78.088,4.5154,31.308,1100,540.9,154.39,13.517,1.2506,60.39
16.385,1016.5,83.573,4.5126,31.22,1099.6,540.97,154.42,13.486,1.5254,62.583
15.36,1016.5,90.564,3.2141,21.232,1058.3,549.92,117.66,10.923,4.1534,64.865
14.56,1016.3,91.566,2.9728,19.411,1047.6,549.86,110.06,10.417,5.4452,66.52
14.021,1016.4,94.031,3.0087,19.327,1047.2,549.84,109.8,10.4,5.7598,68.012
13.378,1016.2,94.762,2.9998,19.196,1046.6,549.71,109.56,10.371,5.8842,68.61
12.973,1016.3,95.507,3.0324,19.296,1045.9,548.93,109.4,10.413,5.8881,70.62
21.456,1017.2,74.691,4.5528,30.583,1095.7,541.48,146.5,13.22,1.9853,66.401
23.396,1017.5,62.205,4.5293,30.482,1100.1,544.33,147.48,13.241,1.5668,65.688
24.352,1017.5,55.764,4.5432,30.388,1099.9,544.21,147.43,13.232,1.6714,67.454
24.731,1017.4,51.068,4.5298,30.384,1099.9,544.2,149.63,13.293,1.6818,63.028
25.033,1016.9,52.222,4.6561,31.449,1100,540.87,153.65,13.477,1.6345,57.639
25.463,1016.6,52.927,4.627,31.434,1100,541.14,153.23,13.492,1.4307,56.842
25.556,1016.4,51.199,4.6667,31.851,1099.9,539.94,154.15,13.609,1.407,56.961
25.35,1016.1,49.289,4.6371,31.741,1100,540.52,153.71,13.537,1.4898,57.288
25.24,1015.8,45.868,4.6268,31.785,1100.1,540.43,153.66,13.516,1.3902,58.018
24.664,1015.8,49.995,4.6505,32.317,1099.8,538.77,154.59,13.615,1.3218,57.948
23.031,1015.9,65.656,4.4766,30.837,1100,543.36,151.23,13.325,1.2631,57.966
21.381,1016,71.312,3.7382,25.394,1081.3,549.68,132.48,11.961,1.6766,59.597
20.228,1016.2,73.583,4.6238,32.169,1099.8,538.53,154.71,13.655,1.2522,58.801
18.963,1016.1,77.178,4.5486,31.732,1100,539.92,154.53,13.58,0.94433,57.968
15.361,1015.2,87.334,3.1037,20.743,1055.3,550.18,115.09,10.741,4.7442,63.781
14.852,1014.9,89.186,2.9878,19.601,1048.3,550.29,110.08,10.464,6.0617,63.534
14.665,1014.7,88.181,2.9772,19.545,1048.5,550.29,110.24,10.469,6.217,63.772
13.926,1014.8,89.473,2.9461,19.422,1047.9,550.16,110.01,10.452,5.4666,63.657
13.74,1014.9,90.055,2.9501,19.405,1047.9,549.92,109.89,10.405,5.5085,63.145
15.301,1015,91.319,3.6479,24.358,1076.1,549.92,130.65,11.729,2.5574,61.31
18.745,1015,77.443,4.0861,27.501,1092.9,550.31,141.21,12.452,1.2152,61.176
21.589,1015.1,65.003,3.9177,26.036,1085,550.2,134.79,12.065,1.2139,62.018
22.933,1015.3,60.393,3.9467,26.246,1086.3,550.18,135.4,12.147,1.9217,65.121
23.757,1015.5,58.605,3.9899,26.492,1088.1,550.37,136.6,12.226,1.7669,60.967
24.14,1015.4,54.011,4.0933,27.147,1091.9,550.57,139.07,12.515,2.1101,67.695
24.658,1015.1,48.615,4.2404,28.055,1096.5,549.97,141.69,12.693,1.7303,70.739
24.612,1015,49.093,4.002,26.292,1086.7,550.02,135.06,12.294,1.865,65.918
24.365,1014.9,47.865,3.9503,25.987,1085,549.95,133.78,12.209,2.0004,65.721
24.423,1015,46.032,4.0512,26.817,1089.5,549.81,137.12,12.355,1.3472,66.665
23.635,1015,45.884,4.7885,32.561,1099.5,537.16,154.68,13.719,1.2081,61.189
22.646,1015,57.757,4.7701,32.643,1100,537.1,156.21,13.734,1.2877,56.904
21.498,1015.1,64.41,4.6786,32.182,1100,538.53,155.23,13.611,0.99282,57.825
20.435,1015.3,68.918,4.5827,31.665,1100.1,539.97,154.49,13.518,1.0035,58.023
19.261,1015.3,74.426,4.642,32.047,1100,538.89,155.39,13.644,0.86429,57.454
18.241,1015.5,81.678,4.5564,31.487,1100,540.65,154.48,13.52,0.75883,58.207
17.584,1015.3,86.34,4.6241,31.875,1100,539.21,155.39,13.607,0.86146,58.06
16.913,1015.3,89.613,4.5891,31.31,1100,540.62,154.7,13.527,0.93932,59.359
15.365,1015.2,94.127,3.7457,24.596,1078.8,549.95,132.77,11.92,1.8065,61.244
14.652,1015.1,98.997,3.8947,24.866,1080.7,550.01,134.49,12.008,1.7787,60.388
14.387,1015.1,99.926,3.9193,24.723,1079.8,550.09,133.74,11.95,1.7565,60.417
14.297,1015.1,100.02,3.9543,24.759,1080.1,550.36,133.95,11.981,1.668,62.592
14.318,1015.2,100.02,3.9647,24.772,1080.2,549.88,133.95,11.953,1.6987,62.532
14.801,1015.4,100.02,3.2702,19.933,1051.4,550.12,112.32,10.513,5.2173,64.58
16.175,1015.7,99.059,3.9911,25.827,1084.8,549.96,137,12.105,1.8169,62.51
18.722,1015.9,85.195,4.7984,32.517,1099.4,537.41,155.05,13.665,1.3359,57.058
21.142,1015.9,72.813,4.7084,31.722,1099.9,540.03,152.67,13.488,1.0928,59.265
22.238,1016.1,72.068,4.6588,31.423,1098,539.81,151.38,13.438,1.2736,59.938
23.478,1016,66.628,4.6483,31.631,1099.9,540.33,152.95,13.496,1.6069,60.179
24.165,1015.9,60.223,4.6496,31.466,1100,541.02,153.05,13.436,1.6781,60.87
24.772,1015.7,47.016,4.5791,31.043,1100,542.75,152.2,13.33,1.3928,61.286
25.349,1015.5,44.689,4.5532,30.866,1100,543.42,151.84,13.322,1.2707,59.604
25.567,1015.2,42.803,4.6395,31.55,1100,541.3,153.24,13.478,1.0319,57.888
25.455,1014.8,44.4,4.6518,31.626,1100.1,541.04,153.38,13.459,0.75301,57.612
25.321,1014.5,50.338,4.6893,31.727,1100,540.57,153.22,13.512,0.89469,56.837
25.066,1014.2,51.818,4.6485,31.523,1100,541.42,152.67,13.481,0.86553,56.927
24.433,1014.1,51.024,4.6701,31.882,1100,540.18,153.43,13.501,1.1767,57.079
23.419,1014.1,57.851,4.5999,31.458,1100.1,541.63,152.61,13.439,1.4696,57.55
22.109,1014.1,61.406,3.8462,25.907,1083.6,549.32,134.46,12.144,1.7094,60.91
20.689,1014.1,67.182,4.547,31.463,1098.1,540.13,152.54,13.432,1.0782,60.76
18.483,1013.9,78.402,4.4205,30.572,1099.8,543.67,152.61,13.276,0.94636,60.346
17.001,1013.8,84.377,4.4563,30.58,1100.1,543.58,152.55,13.326,0.55663,60.712
16.471,1013.5,84.813,3.7486,25.357,1080.1,548.89,133.96,12.042,1.5212,62.499
16.086,1013.1,83.941,3.7479,25.103,1080.9,549.91,134.05,12.017,1.5517,63.655
15.927,1012.5,84.75,3.764,25.378,1082,549.94,135.16,12.041,1.621,64.431
16.288,1012.2,86.652,3.7992,25.363,1081.9,550.21,134.82,12.041,1.5466,62.564
16.925,1012.3,91.075,3.8455,25.589,1082.6,549.97,135.14,12.07,1.585,61.304
17.444,1012.6,94.315,3.8485,25.47,1081.8,549.94,134.24,11.911,1.6283,59.391
19.105,1012.7,92.247,3.9517,26.035,1084.9,549.65,135.89,12.159,1.4405,59.981
21.098,1013.1,85.583,4.8234,32.355,1100,538.29,153.67,13.618,1.0501,57.008
22.464,1013.4,81.302,4.7112,31.596,1100.1,540.56,152.48,13.528,1.2907,56.462
23.092,1013.7,78.615,4.6728,31.403,1100,541.13,152.02,13.468,1.2644,58.237
23.808,1013.8,73.111,4.6022,30.818,1100,543.27,150.81,13.346,1.2357,59.333
24.481,1013.6,70.654,4.6379,31.122,1099.9,542.41,151.27,13.342,1.2884,59.848
24.928,1013.4,68.528,4.5999,30.703,1100,543.83,150.44,13.295,1.3864,58.675
25.392,1013,64.556,4.6672,31.258,1100,542.11,151.52,13.401,1.6447,59.232
25.975,1012.8,59.004,4.6223,30.993,1100.1,543.11,150.99,13.311,1.4731,59.629
26.11,1012.7,54.157,4.6794,31.505,1100,541.34,152.32,13.458,1.1151,58.561
26.227,1012.5,47.634,4.6659,31.536,1099.9,541.17,152.71,13.434,1.1078,60.113
25.917,1012.4,50.859,4.6183,31.303,1099.9,541.76,152.11,13.407,1.1553,59.848
25.086,1012.6,56.606,4.6053,31.275,1100,542.13,151.96,13.392,1.1581,59.647
22.721,1012.6,64.131,4.527,30.919,1100,542.76,152.29,13.348,1.1915,59.401
20.105,1012.6,73.562,4.596,31.447,1100,540.65,153.71,13.478,1.1742,59.903
18.274,1012.4,82.441,4.6143,31.631,1100,539.77,155.05,13.537,0.975,58.417
17.245,1012,89.356,4.6179,31.455,1099.8,540.23,154.82,13.516,0.66876,58.19
16.71,1011.7,91.475,4.5399,30.832,1099.8,542.27,153.42,13.398,0.54817,60.097
16.08,1011.4,94.03,3.7834,25.02,1080.7,549.97,134.06,12.019,1.2878,61.288
15.91,1011.3,95.048,3.8041,25.035,1080.4,550,133.87,12.005,1.7097,61.81
15.534,1011.1,92.148,3.7744,25.033,1080.1,549.97,133.91,11.924,1.7491,63.322
14.859,1010.6,90.672,3.7444,25.031,1081.1,550.13,134.68,12.005,1.6683,64.165
14.859,1010.5,88.71,3.7409,25.088,1081,550.06,134.79,11.962,1.7631,64.349
15.674,1010.8,83.605,3.7327,25.302,1080.9,549.85,134.3,11.878,1.8829,65.175
17.243,1011.1,80.656,3.867,25.929,1083.5,549.32,135.67,12.064,1.7039,64.351
18.444,1011.4,81.487,4.2921,28.999,1088.7,543.09,143.22,12.786,1.847,63.085
20.62,1011.3,63.903,4.7293,31.999,1099.9,539.95,154.13,13.503,0.99526,61.561
23.173,1011,59.731,4.7144,31.644,1100,541.05,152.97,13.469,0.99992,61.676
25.039,1011.1,52.823,4.7408,31.623,1100,541.03,153.07,13.482,1.5393,61.397
25.666,1011.1,47.911,4.7913,31.993,1099.9,539.91,154.3,13.547,1.6226,61.495
25.282,1011,48.421,4.6387,31.261,1099.9,542.49,152.58,13.419,1.4782,61.277
24.106,1010.7,67.612,4.6599,31.67,1099.9,541.15,152.84,13.461,1.4432,59.502
22.254,1010.3,82.33,4.6688,31.549,1100,541.36,151.63,13.445,1.3515,58.059
23.214,1010.3,76.299,4.5727,30.929,1099.9,543.54,150.59,13.245,1.2029,57.466
23.955,1010.4,69.001,4.6337,31.334,1100,542.22,151.64,13.365,0.79454,58.471
23.31,1010.5,69.783,4.5906,30.995,1100,542.57,151.77,13.36,0.82613,59.006
22.166,1011,79.692,4.5536,30.764,1100,543.44,151.2,13.274,0.95775,57.852
21.189,1011.2,83.699,4.6503,31.549,1100,540.76,152.98,13.498,1.4956,58.518
20.192,1011.5,87.136,3.9024,26.196,1085.1,549.69,136.31,12.16,1.7504,60.725
19.484,1011.9,89.57,4.0598,26.965,1089.9,549.69,140.01,12.459,1.4813,62.046
18.245,1011.8,92.24,4.7817,32.094,1099.9,538.99,154.86,13.578,1.053,58.684
16.93,1011.7,95.956,4.7763,31.558,1100.1,540.56,154.41,13.478,0.83373,59.673
16.319,1011.1,98.329,3.9533,25.218,1080.9,550.08,134.14,11.979,1.5283,60.451
16.39,1011,99.539,4.0332,25.687,1083.4,550.06,136.02,12.155,1.5335,61.179
16.095,1010.8,98.264,4.0109,25.601,1082.9,549.95,135.79,12.117,1.5328,61.166
15.422,1010.9,98.791,4.0459,25.507,1082.6,549.95,135.84,12.113,1.4918,61.343
14.893,1011.1,99.818,3.6815,22.848,1067.3,549.87,124.52,11.308,3.0061,63.39
14.918,1011.5,100.01,3.4055,19.789,1049.1,550.38,110.81,10.485,5.4479,63.969
15.864,1011.8,100.01,3.6348,20.345,1051.7,550.22,112.44,10.547,5.2085,61.748
18.045,1012.1,99.62,4.8373,30.318,1094.5,542.15,148.33,13.151,1.2528,59.059
20.799,1012.5,90.772,4.7363,31.171,1100,542.55,151.39,13.357,0.89289,58.484
23.172,1012.7,78.374,4.6606,30.776,1099.8,543.6,150.6,13.318,1.0455,59.867
24.553,1013,71.635,4.6127,30.496,1100,544.33,150.3,13.253,1.5017,59.142
24.862,1013.1,70.16,4.6862,30.915,1100,543,151.35,13.353,1.6703,58.735
25.199,1013,68.626,4.7022,31.035,1100,542.52,151.77,13.389,1.6287,58.174
24.557,1012.7,70.992,4.6956,31.355,1100,541.75,151.98,13.416,1.2522,57.168
23.382,1012.3,78.213,4.6533,31.225,1099.9,542.36,151.61,13.374,1.329,56.399
24.125,1011.9,70.714,4.6609,31.191,1100,542.74,151.69,13.342,1.1999,55.806
24.655,1012,66.455,4.6884,31.447,1100,541.9,152.25,13.419,1.3224,58.217
23.604,1011.9,71.214,4.6794,31.707,1099.9,540.97,152.63,13.438,1.3209,58.3
22.866,1012,77.912,4.5764,30.981,1099.9,543.32,150.96,13.308,1.2861,58.426
22.265,1012.4,80.426,4.5901,31.227,1100,542.46,151.59,13.367,0.78892,58.797
21.637,1012.9,81.992,4.6085,31.295,1100.1,542.11,151.85,13.37,0.98335,58.869
20.531,1013.1,85.689,4.6618,31.656,1100,540.69,153.2,13.501,1.0564,59.055
19.438,1013.1,89.394,4.6566,31.45,1100,541.37,153.1,13.469,1.1678,60.425
18.431,1012.9,94.137,3.8551,25.41,1081.2,549.74,133.58,12.021,1.6487,58.815
17.622,1012.8,94.552,3.8973,25.403,1081.5,549.91,134.08,12.044,1.6796,59.97
17.144,1012.8,96.404,3.8925,25.228,1080.5,550.02,133.34,11.858,1.6818,58.986
16.66,1012.7,96.905,3.9061,25.174,1080.3,550.11,133.39,11.977,1.6744,59.119
16.169,1012.7,97.73,3.8764,25.118,1080,549.93,133.24,11.949,1.7331,60.486
15.934,1012.9,97.893,3.2024,20.189,1051.1,550.1,111.96,10.559,5.2106,63.094
16.088,1013.2,97.518,3.1244,19.6,1047.5,549.95,109.36,10.387,5.845,63.783
16.77,1013.5,97.874,3.1618,19.9,1049.2,549.93,110.02,10.36,5.8025,62.04
19.45,1014,95.552,3.5279,22.756,1065.3,550.04,120.84,11.192,3.6035,58.146
22.274,1014.3,89.793,4.0134,26.168,1085.1,549.93,134.84,12.157,1.5825,58.745
24.015,1014.3,83.284,4.0428,26.234,1085.7,550.08,134.68,12.102,1.7457,59.833
25.659,1014.4,73.441,4.031,26.186,1085.5,550.42,134.34,12.149,2.1279,63.573
26.77,1014.2,67.302,4.0583,26.364,1086.5,550.49,134.78,12.141,1.9071,63.607
27.334,1013.7,64.697,4.0622,26.227,1085.9,550.39,134.18,12.188,1.9221,60.806
27.697,1013.1,61.885,4.0172,25.786,1083.5,550.28,132.02,12.137,1.8005,57.397
26.17,1013.3,71.633,3.9459,26.117,1085,550.17,134.07,12.211,1.6842,55.794
23.302,1012.8,85.713,3.9241,25.955,1083.7,550.1,133.88,12.087,1.6717,54.863
23.996,1012.4,76.014,3.9659,26.37,1085.9,550.11,134.85,12.114,1.6034,59.396
24.823,1012.1,71.228,3.917,26.147,1084.6,549.91,133.71,12.067,1.6624,59.07
25.056,1012.2,68.767,3.9122,26.131,1084.4,550.04,133.6,12.072,1.7518,58.375
24.03,1012.3,73.151,3.8806,25.843,1082.9,549.96,133.07,12.009,1.5549,56.535
22.12,1012.8,83.526,3.8571,25.693,1082.5,549.88,133.42,12.08,1.2488,56.335
21.083,1013.1,88.659,3.879,25.741,1082.8,549.86,133.8,12.116,1.3455,55.692
20.129,1012.9,92.449,3.8535,25.53,1081.8,549.87,133.39,12.062,1.5432,56.095
19.048,1013,95.091,4.1456,27.117,1091,549.87,140.69,12.42,1.3353,60.67
18.603,1012.7,96.994,3.9908,25.622,1082.4,550.05,134.25,12.117,1.6657,57.302
18.013,1012.6,96.97,3.6059,22.694,1065.6,549.74,122.13,11.239,3.1802,58.316
17.329,1012.6,97.649,3.1924,19.748,1048.3,550.18,109.56,10.434,5.3311,58.853
17.084,1012.6,97.794,3.2682,19.847,1048.8,550.4,110.02,10.466,5.2943,60.264
16.577,1012.7,97.116,3.1941,19.419,1046.3,549.68,108.45,10.403,5.6601,61.151
16.191,1012.8,98.081,3.191,19.709,1048,550.14,109.64,10.351,5.5694,61.116
16.986,1013,98.497,3.6899,23.559,1070.2,549.93,125.7,11.424,3.2986,59.664
19.779,1013.2,98.167,4.0032,26.06,1084.2,549.69,134.77,12.104,1.8217,58.142
23.153,1013.2,90.349,4.0238,26.137,1084.4,549.59,133.75,12.147,1.7573,57.233
25.201,1013.1,81.742,4.5877,30.274,1099.6,545.45,147.77,13.126,1.6319,59.479
26.403,1013.1,77.229,4.6681,30.735,1100,543.92,149.09,13.229,1.5323,54.65
26.759,1012.8,75.872,4.617,30.25,1100,545.44,148.54,13.157,1.6863,54.8
27.455,1012.3,66.174,4.7584,31.413,1100,541.89,151.12,13.436,1.736,55.005
28.114,1012,56.249,4.7017,30.969,1100,543.4,150.73,13.303,1.4476,56.105
28.462,1011.2,51.669,4.7334,31.166,1099.9,542.75,151.14,13.338,1.5359,56.038
28.846,1010.5,50.544,4.7074,31.02,1100,543.57,150.69,13.31,1.4113,56.401
29.33,1010,49.733,4.6992,31.117,1100,543.4,150.64,13.308,1.2212,55.688
28.886,1009.7,54.257,4.5593,30.531,1100,545.35,149.31,13.197,1.1712,56.099
26.879,1009.5,75.929,4.5092,30.435,1100,545.66,148.25,13.131,1.1677,53.56
25.23,1009.7,86.152,4.5117,29.952,1098.7,546.35,146.7,13.049,1.2457,54.577
23.895,1009.9,87.123,3.9763,26.272,1085,550.27,134.86,12.136,1.9502,54.114
22.223,1009.8,84.577,3.8631,25.787,1082.6,549.96,133.6,12.023,1.6913,55.571
21.095,1009.5,84.506,3.8795,25.798,1082.6,549.66,133.84,12.054,1.6281,56.268
20.015,1009.2,88.531,4.5463,30.694,1099.2,543.92,150.66,13.264,1.1565,57.722
19.103,1009.1,90.77,3.7364,24.672,1076.7,549.73,129.97,11.7,1.9378,54.429
18.748,1008.9,90.886,3.6959,24.322,1074.6,549.66,128.52,11.716,1.984,54.827
18.258,1008.6,90.911,3.4015,22.284,1062.6,549.68,119.81,11.02,3.5543,58.252
17.638,1008.5,91.217,3.0448,19.686,1047.4,550.37,109.02,10.404,5.6555,60.019
17.459,1008.3,90.641,3.0766,19.917,1048.8,550.11,109.99,10.501,5.3412,59.252
17.622,1008.6,90.124,3.0531,19.94,1048.8,550.09,109.95,10.402,5.4577,59.278
19.061,1009,90.6,3.6499,24.168,1073.3,549.94,127.19,11.614,2.461,55.317
