AT,AP,AH,AFDP,GTEP,TIT,TAT,TEY,CDP,CO,NOX
21.5,1009.1,90.059,4.7472,31.817,1099.8,540.89,151.76,13.429,1.3523,56.44
23.351,1009.3,83.973,4.617,30.909,1100.1,544.03,149.87,13.26,1.3852,55.837
25.248,1009.4,77.1,4.4974,29.997,1099.3,546.64,146.43,13.037,1.2361,60.172
26.545,1009.7,71.993,4.6784,31.013,1100,543.5,149.95,13.324,1.448,56.188
27.708,1009.7,61.945,3.9367,25.517,1080.1,549.64,130.11,11.878,2.2554,56.328
27.443,1009.6,61.58,4.5551,30.306,1093,541.77,143.59,13.098,1.7458,62.83
27.782,1008.7,60.639,4.7456,31.561,1099.8,541.98,150.88,13.374,1.5931,57.299
29.066,1007.8,54.584,4.7379,31.093,1100,543.59,150.39,13.265,1.7373,56.586
28.903,1007.4,54.819,4.3553,28.419,1090.9,546.73,141.05,12.647,1.8442,57.872
28.235,1007,51.019,4.7266,31.305,1098.8,542.26,150.5,13.338,1.6906,57.97
27.505,1006.4,60.952,4.6516,30.91,1100,544.26,149.83,13.275,1.765,57.624
26.622,1006.6,64.306,4.5827,30.69,1099.9,545,149.19,13.158,1.7321,57.755
25.671,1006.7,75.869,4.5855,30.864,1100,544.49,149.26,13.165,1.6726,56.126
24.521,1007.1,79.171,4.1074,27.656,1091.9,550.34,140.88,12.453,1.8162,56.081
23.091,1007.2,83.058,3.7041,24.427,1074.4,550.11,127.24,11.613,2.5689,50.507
21.505,1007.1,87.738,4.547,30.622,1099.7,544.68,149.38,13.233,1.4673,59.13
20.122,1006.9,90.454,4.6216,31.166,1099.8,542.89,151.34,13.337,1.2477,57.599
19.615,1006.5,92.351,3.6888,24.035,1072.1,549.3,126.74,11.585,2.3273,53.588
18.93,1006.5,92.778,3.662,23.863,1071.6,549.53,126.53,11.575,2.2967,54.617
17.954,1006.5,94.183,3.6615,23.75,1071.1,549.56,126.47,11.546,2.4676,56.925
17.619,1006.3,95.246,3.7076,23.952,1072.5,549.6,127.49,11.625,2.2826,57.271
17.262,1006.1,96.177,3.279,20.898,1054.1,549.66,114.18,10.705,4.528,58.653
17.403,1006.3,96.113,3.6253,23.337,1068.6,549.82,124.79,11.331,2.5425,57.408
18.482,1006.7,97.55,3.8413,24.859,1077,549.66,130.33,11.794,1.8443,55.178
21.331,1007.1,95.499,4.7989,31.562,1099.9,542.02,150.75,13.367,1.2329,56.35
24.332,1007.4,81.757,4.6913,30.876,1100,544.31,149.17,13.22,0.86885,55.611
25.92,1007.5,69.402,4.716,31.07,1099.9,543.63,149.71,13.252,0.92817,58.082
27.812,1007.6,64.386,4.6694,30.561,1100.1,545.11,148.73,13.166,1.5615,57.651
28.405,1007.5,59.299,4.7393,31.077,1099.9,543.47,150.09,13.33,1.6859,55.919
29.038,1007.5,57.262,4.6554,30.154,1100.1,546.25,148.58,13.104,1.4547,56.671
29.224,1007.3,56.501,4.7705,31.166,1100,543.01,150.53,13.275,1.6115,55.711
29.743,1006.8,51.817,4.6738,30.555,1100,545.36,149.18,13.148,1.6131,57.325
30.293,1006.4,46.889,4.7414,30.969,1100,544.16,149.96,13.23,1.5661,57.953
30.066,1006,48.748,4.7176,31.136,1100,543.74,150.24,13.334,1.6078,57.641
28.72,1005.7,67.387,4.58,30.708,1099.9,545.11,148.64,13.165,1.5726,55.11
27.221,1005.8,78.563,4.5144,30.072,1100,547.04,147.04,13.067,1.7215,54.695
26.1,1006,84.197,4.6498,30.818,1099.9,544.53,148.48,13.228,1.5643,54.114
24.934,1006.2,85.747,4.6273,30.694,1100.1,544.78,148.91,13.189,1.4257,53.58
23.354,1006.6,89.943,4.6751,31.009,1099.9,543.65,149.9,13.275,1.157,53.639
22.137,1006.6,90.795,4.6049,30.491,1100,545.36,149.39,13.161,1.1435,56.223
21.289,1006.5,91.941,4.6451,30.779,1100,544.33,150.38,13.294,1.2009,56.558
20.702,1006.5,93.542,3.8182,24.661,1075.5,550.06,128.94,11.717,1.9661,52.296
20.428,1006.2,94.643,3.7688,24.237,1073.3,549.91,127.28,11.679,2.0982,51.566
19.618,1006,95.187,3.7884,24.365,1074.3,549.97,128.18,11.686,1.936,53.659
19.016,1006.1,97.014,3.7862,24.257,1073.6,549.98,127.77,11.682,2.0057,53.559
18.41,1006.2,96.092,3.7941,24.121,1073.1,549.94,127.68,11.533,2.0465,55.453
17.953,1006.3,97.394,3.7932,24.074,1073.1,549.91,127.69,11.576,2.4982,56.701
18.998,1006.4,98.548,3.7934,24.076,1072.7,549.88,127,11.606,2.7941,55.464
21.833,1006.7,92.784,4.3253,28.178,1094.9,549.81,141.81,12.563,1.6066,60.64
24,1006.9,84.319,4.4691,29.62,1095.7,545.97,144.86,12.879,1.3582,59.285
25.011,1006.9,85.59,4.6145,30.459,1099.9,545.69,148.24,13.164,1.1327,58.135
26.123,1007,79.347,4.5285,29.878,1100,547.5,147,12.989,1.5276,58.961
27.115,1006.7,72.445,4.5399,30.158,1099.9,546.59,147.85,13.078,1.4535,56.963
27.471,1006.2,71.867,4.5933,30.488,1099.9,545.5,148.73,13.176,1.6284,57.28
27.295,1005.6,76.025,4.5698,30.232,1099.9,546.4,147.98,13.092,1.6994,56.076
27.499,1005.2,74.121,4.586,30.365,1100,546.19,148.19,13.145,1.1598,54.137
27.548,1004.3,73.153,4.5989,30.542,1100,545.72,148.18,13.179,1.1,54.342
27.573,1003.9,74.686,4.6094,30.616,1100,545.61,148.23,13.184,1.2267,54.826
27.907,1003.6,65.37,4.6821,30.679,1099.9,545.25,148.78,13.211,1.7863,56.907
27.535,1003.4,69.751,4.6525,30.338,1099.9,545.96,148,13.104,1.789,56.584
26.784,1003.6,69.696,4.6699,30.254,1100.1,546.05,148.12,13.083,1.6749,56.34
26.697,1004.5,68.674,4.6717,30.323,1100,545.62,148.37,13.154,1.3843,55.697
26.634,1005.1,66.488,4.6648,30.226,1100,545.79,148.57,13.151,1.4931,56.664
24.709,1004.9,79.19,4.5618,30.122,1099.9,546.08,148.18,13.139,1.3799,56.47
23.647,1003.9,80.309,3.9515,25.897,1082.6,549.9,133.17,12.055,1.7467,53.663
23.709,1003.7,76.581,3.8493,24.417,1074.4,549.88,126.47,11.651,1.8162,50.802
21.722,1004.2,89.429,3.7992,23.915,1072.4,549.9,126.62,11.6,1.8844,51.163
20.465,1003.5,93.222,3.8012,23.928,1072.7,549.91,126.62,11.625,1.9696,51.052
21.162,1003,89.065,3.9329,24.449,1075.2,550.16,128.02,11.762,1.9828,51.076
21.754,1003.1,86.14,3.3599,20.554,1052.2,550,111.32,10.578,4.7717,52.944
20.716,1003.3,92.93,3.2375,19.876,1048.6,550.32,109.33,10.329,5.4064,53.499
20.575,1003.4,91.189,3.568,22.482,1064,549.87,120.44,11.135,3.5204,53.449
21.616,1003.4,89.399,3.895,24.65,1076.4,549.92,129.04,11.728,2.0445,52.839
23.084,1003.4,82.627,4.7858,31.088,1099.5,543.03,150.57,13.297,1.1269,37.616
24.452,1003.2,77.909,4.7155,30.47,1100,545.05,149.52,13.18,1.6438,58.564
25.58,1003.1,71.111,4.7137,30.775,1100.1,544.31,150.03,13.23,2.0306,60.994
24.569,1003.2,70.752,4.7014,30.853,1099.9,543.95,150.83,13.245,1.2896,59.33
22.82,1002.7,77.723,4.6075,30.521,1099.9,545.15,150.27,13.217,1.477,59.586
23.318,1002.4,74.644,4.7027,30.789,1100,544,150.89,13.267,1.3052,58.881
24.006,1002.2,70.742,4.7435,30.592,1099.9,544.69,150.4,13.228,0.88271,58.333
24.363,1002.4,67.901,4.7674,31.06,1100,543.23,151.34,13.371,0.77672,57.224
24.38,1002,67.067,4.7904,31.117,1100,542.94,151.66,13.292,0.62764,57.851
24.519,1002.1,64.803,4.7175,31.036,1099.9,543.34,151.37,13.322,0.67098,58.07
23.376,1002.4,69.022,4.6035,30.912,1100.1,543.57,151.6,13.334,1.0529,59.688
22.211,1002.5,75.15,4.5986,31.015,1100,543.31,151.84,13.315,1.0126,58.712
21.108,1002.8,82.664,4.5061,30.195,1100,545.85,150.3,13.118,0.91791,59.159
20.821,1003,87.387,4.3934,28.931,1093.5,545.93,145.34,12.8,1.1443,57.054
20.363,1003.1,90.379,3.8481,24.772,1077.7,550.02,130.85,11.854,1.702,53.111
19.76,1003.1,93.496,4.7401,30.394,1099.1,544.32,150.56,13.192,1.2107,57.669
19.876,1003.1,90.875,3.7975,24.034,1072.9,549.82,127.54,11.614,2.1512,54.212
19.804,1002.9,90.328,3.7436,23.678,1071.3,549.9,126.25,11.572,2.3323,53.676
19.758,1002.8,90.46,3.7524,23.82,1072.1,549.88,126.81,11.614,2.2083,53.666
19.888,1002.9,88.364,3.7685,24.038,1073.3,549.86,127.5,11.578,1.5281,53.727
19.67,1002.9,84.998,3.7142,23.95,1072.9,549.81,127.36,11.545,1.6053,55.013
19.411,1003,82.304,3.204,20.836,1054.7,550.16,114.08,10.758,3.8913,57.814
19.401,1003.1,82.025,3.5716,23.142,1068,549.96,124.02,11.33,2.8028,57.365
19.424,1003.4,76.804,4.5898,31.003,1098.5,541.95,151.54,13.312,1.4023,64.049
20.123,1003.9,74.065,4.2026,28.151,1096.3,549.67,144.41,12.686,1.3028,65.244
20.455,1004.3,73.261,4.1423,27.35,1092.1,549.58,141.81,12.528,1.171,63.382
21.26,1004.4,72.872,4.7263,31.175,1099.9,542.39,152.69,13.427,1.027,59.218
21.974,1004.8,70.125,4.6621,30.44,1100,544.58,151.24,13.227,1.061,59.572
21.739,1005.2,72.495,4.7608,30.817,1099.9,543.26,152.1,13.307,0.97327,58.727
21.782,1005.3,73.254,4.6334,30.311,1100,545.19,150.84,13.158,0.79763,58.484
21.41,1005.5,80.579,4.7582,30.849,1100,543.17,151.86,13.297,1.4216,57.494
21.04,1005.8,82.313,4.7091,30.875,1100,543.24,151.78,13.32,0.67017,57.755
20.511,1006.1,85.74,4.6636,30.707,1100,543.79,151.62,13.323,0.73081,58.146
20.147,1006.6,90.761,4.7153,30.97,1100,542.82,152.1,13.4,0.6615,56.935
20.107,1007.1,94.668,4.7464,30.627,1100,543.77,151.3,13.326,0.73187,57.462
20.073,1007.2,94.069,4.7605,30.623,1100,544.01,151.19,13.236,0.66741,57.714
20.247,1007.2,89.851,3.773,23.888,1072.2,550.4,126.69,11.572,1.7055,54.564
20.192,1007.1,89.148,3.7296,23.839,1071.8,550.56,126.45,11.533,2.0968,53.964
19.986,1007,90.417,3.7344,23.879,1071.9,550.08,126.45,11.542,2.181,53.982
19.333,1007.1,93.573,3.7572,23.865,1071.9,549.96,126.65,11.606,2.2368,54.045
18.889,1007,92.631,3.6828,23.607,1071.4,549.92,126.01,11.529,2.4147,54.17
18.414,1007.1,94.632,3.6982,23.73,1072.1,549.83,126.72,11.56,2.389,55.316
18.122,1007.2,96.693,3.182,20.051,1050.5,550.06,110.97,10.568,5.1934,57.098
18.026,1007.4,98.708,3.7227,23.829,1072.4,550.21,127.1,11.525,2.2793,53.67
18.325,1007.6,98.562,3.7949,24.031,1073.6,549.94,127.75,11.591,1.9164,53.683
19.928,1007.6,90.196,3.742,24.39,1075,550.11,128.31,11.583,1.7776,53.581
21.892,1007.6,79.892,3.7343,24.362,1075,550.15,127.83,11.615,1.7513,53.791
22.372,1007.6,76.787,3.7439,24.356,1074.9,550.13,127.77,11.753,2.0147,54.074
22.878,1007.5,76.099,3.7618,24.403,1075.3,550.01,127.94,11.649,1.8111,53.875
23.416,1007.3,76.588,3.7554,24.329,1075.1,549.93,127.58,11.728,2.0395,52.658
23.811,1007.1,74.688,3.7815,24.304,1074.8,549.91,127.22,11.675,2.4188,53.641
24.258,1007.3,72.294,3.8258,24.39,1075,549.94,127.54,11.7,2.4828,52.045
23.967,1007.5,73.583,3.7987,24.309,1074.6,550.03,127.3,11.562,2.1732,51.881
23.46,1007.5,74.783,3.7768,24.254,1074.2,549.93,127.04,11.584,2.2197,51.422
22.962,1007.5,77.106,3.7927,24.454,1075.2,549.93,127.92,11.64,2.1368,52.062
22.084,1007.7,82.138,3.7657,24.221,1073.8,550.01,127.11,11.628,2.2337,52.505
20.903,1007.9,85.365,3.7429,24.431,1074.9,549.89,128.27,11.702,2.4371,53.673
20.424,1008.3,86.332,3.7109,24.249,1073.9,550.03,127.71,11.515,2.2343,54.741
19.868,1008.7,88.352,3.704,24.295,1074.3,550.09,128.16,11.633,1.9788,54.15
19.16,1008.8,90.569,3.6732,24.104,1073.5,550.11,127.66,11.514,2.0148,55.59
18.502,1008.8,94.641,4.735,31.275,1099.1,541.71,152.04,13.402,1.2397,59.812
18.156,1008.8,97.071,3.816,24.322,1073.2,549.19,128.2,11.682,2.2401,57.905
17.92,1008.6,96.877,4.6614,30.166,1096.9,543.89,149.41,13.127,1.3321,60.298
17.521,1008.5,98.075,4.8211,31.11,1100,542.42,152.82,13.419,1.1536,60.586
17.338,1008.5,99.427,4.8683,31.113,1099.9,542.59,152.73,13.377,1.1918,59.139
17.296,1008.7,97.767,4.2014,26.626,1079.3,545.29,135.69,12.179,2.7335,58.974
17.39,1008.7,98.422,3.2389,19.687,1047.7,549.9,109.37,10.394,5.5387,58.194
17.783,1008.9,97.952,3.5418,22.142,1061.8,550.04,119.59,11.02,4.2229,59.368
18.884,1009.2,96.763,4.8151,31.212,1096.4,540.37,150.88,13.292,1.9618,59.102
20.568,1009.2,88.307,4.0173,25.947,1084.1,549.51,135.58,12.151,1.8994,58.643
22.074,1009.2,83.307,4.4189,28.804,1098.7,549.12,146.23,12.89,1.06,58.925
23.34,1009.1,79.943,4.7367,31.08,1099.9,542.63,151.16,13.358,1.0765,57.679
24.305,1009.2,73.797,4.6435,30.752,1099.9,543.57,151.07,13.305,1.1291,58.856
24.266,1009.3,73.361,4.6385,30.729,1099.9,543.59,151.23,13.288,1.3768,58.661
23.065,1009.7,66.789,4.6837,31.456,1100,541.24,153.48,13.47,1.3884,57.882
22.059,1009.5,66.954,4.6669,31.419,1100,541.08,153.47,13.462,1.1573,58.154
22.111,1009.4,67.387,4.6805,31.409,1100,541.43,153.34,13.483,1.2772,58.361
21.597,1009.7,71.879,4.7463,31.951,1100,539.61,154.48,13.57,1.4118,58.754
20.732,1009.8,74.353,4.7928,32.076,1100,539.24,154.98,13.61,1.6074,58.748
20.277,1009.9,76.515,4.7335,31.914,1100,539.83,154.45,13.539,1.2454,59.189
19.998,1010,80.476,4.6561,31.234,1100.1,542.11,153.05,13.437,1.3091,58.686
19.494,1010.7,84.51,4.7325,31.72,1099.9,540.23,154.32,13.541,1.1664,58.518
19.256,1011.1,85.631,4.6988,31.656,1099.9,540.6,153.88,13.496,1.0159,57.657
19.278,1011.2,85.462,4.7375,31.936,1100,539.61,154.65,13.578,0.96813,57.686
19.283,1011.3,83.602,4.6229,30.947,1100.1,542.8,152.6,13.381,1.1147,57.914
18.188,1011.7,89.071,3.7641,24.479,1076.3,550.29,130.11,11.741,1.8831,58.416
17.637,1011.6,92.928,3.9377,25.462,1082,550.47,134.5,12.085,1.7981,59.785
17.176,1011.8,94.741,4.0745,26.196,1086.2,550.49,138.1,12.293,1.6614,62.508
16.213,1011.8,96.829,4.2943,27.755,1095,550.51,144.74,12.679,1.2521,63.274
15.449,1012,97.654,4.3425,27.806,1095.2,550.53,145.22,12.69,1.2618,64.474
14.806,1012.3,98.879,3.859,24.234,1076,550.55,130.6,11.796,2.0935,61.233
15.666,1012.6,100.01,3.917,23.954,1073.8,550,128.71,11.569,2.1635,58.551
18.119,1013,96.122,4.9258,32.304,1099.3,538.22,154.45,13.601,1.0916,56.526
20.737,1013,80.621,4.4766,29.564,1099.6,547.28,147.54,12.995,0.67287,61.536
22.737,1013,70.419,3.7729,24.456,1075.9,549.81,128.06,11.691,1.5716,57.113
24.087,1013.1,66.688,4.7116,31.5,1099.1,540.72,152.04,13.431,1.686,59.591
24.175,1013.2,67.158,4.7118,31.124,1099.9,542.21,152.24,13.44,1.6762,58.434
24.28,1013.2,66.595,4.7577,31.432,1099.9,541.34,152.87,13.442,1.5605,57.054
24.177,1013,66.079,4.6827,31.361,1099.9,541.64,152.52,13.44,1.1993,56.292
23.622,1012.4,70.99,4.7124,31.638,1100,540.89,152.96,13.46,1.1294,55.686
23.664,1011.9,69.966,4.2994,28.571,1098.2,549.52,146.15,12.805,1.3478,59.425
24.234,1011.2,65.538,4.7019,31.467,1100,541.63,152.27,13.434,1.3705,57.272
24.187,1011.2,71.536,4.6524,31.075,1100,542.98,151.06,13.312,1.4541,57.303
23.777,1011.4,74.562,4.7574,31.637,1100,541.19,151.9,13.412,1.5508,57.07
23.162,1011.3,78.932,4.6568,31.106,1099.9,542.75,150.96,13.38,1.2013,57.582
21.906,1011.1,83.298,4.645,31.182,1100.1,542.59,151.44,13.372,1.2575,58.156
20.734,1011.1,87.325,4.5538,30.601,1100,544.4,150.62,13.285,1.1463,58.469
20.228,1010.5,88.63,4.6436,31.118,1100.1,542.66,151.76,13.354,1.1942,57.203
19.683,1009.7,90.184,4.5836,30.577,1099.9,544.54,150.88,13.269,1.2361,58.201
19.767,1009.1,89.594,3.7224,24.255,1074.2,549.91,127.74,11.708,1.9632,54.597
20.034,1008.8,89.353,4.0046,26.385,1086.1,549.84,136.82,12.258,1.436,58.155
19.831,1007.7,91.548,4.2704,28.35,1096.1,549.26,144.17,12.709,1.1347,60.318
19.917,1007.1,90.534,4.3501,28.883,1098.5,549.33,145.82,12.815,1.1353,61.667
20.205,1006.9,89.315,4.6861,31.271,1099.9,542.37,151.75,13.359,1.2722,59.274
20.042,1006.7,92.941,3.3893,21.844,1059,549.59,116.93,10.892,4.2474,57.416
19.697,1006.7,96.981,3.8934,25.171,1071.8,546.46,128.71,11.722,3.8615,58.094
19.454,1006.3,99.987,4.8211,30.92,1099.8,543.26,150.92,13.345,1.743,60.112
19.825,1006.3,99.765,4.8433,31.348,1100,542.24,151.41,13.371,1.3732,59.68
19.768,1006.1,99.969,4.6729,29.7,1100,547.32,148.32,13.024,1.3184,60.624
19.907,1005.6,99.984,3.939,24.231,1074.5,550.2,128.24,11.607,1.7757,52.215
19.766,1005,99.988,4.0187,24.385,1075.5,549.91,129.06,11.646,1.7504,51.415
19.694,1004.4,99.998,4.1152,24.359,1075.4,550.03,128.84,11.679,1.7376,51.502
19.943,1004.4,99.987,3.9801,24.441,1075.7,549.93,129.04,11.646,1.8496,52.88
20.033,1004.5,99.866,3.9491,24.429,1075.8,549.71,129.02,11.798,1.8053,53.134
20.099,1003.9,98.543,4.8571,30.76,1099.3,543.4,150.46,13.255,1.2343,59.917
20.327,1003.7,96.265,4.7485,30.455,1099.9,544.71,149.74,13.222,1.1501,59.648
20.37,1003.7,94.629,4.7484,30.64,1100,544.03,150.23,13.219,1.1968,59.863
20.261,1003.9,93.665,4.6683,30.104,1099.9,545.99,148.99,13.098,1.1931,60.472
20.149,1004.1,93.17,4.7917,31.188,1099.8,542.6,151.9,13.41,1.1294,57.671
19.946,1004.3,93.739,4.7633,31.053,1100,543,151.8,13.319,1.1254,57.859
19.402,1004.9,97.776,4.9182,31.795,1099.9,540.39,153.23,13.49,1.2077,58.063
18.863,1004.9,99.998,4.9256,30.555,1100.1,544.41,150.76,13.245,1.3802,58.679
18.386,1003.9,100,5.0851,29.906,1099.9,546.48,149.43,13.132,1.2146,59.03
18.508,1004.2,100,4.1323,24.232,1072.9,549.04,128.06,11.672,2.2462,54.543
18.261,1004,100,3.992,24.148,1074.3,550.04,128.6,11.697,1.7801,54.064
18.126,1003.6,100,3.9333,23.951,1073.3,549.99,127.81,11.658,1.8938,52.099
18.318,1003.5,100,3.9426,23.965,1073.2,549.94,127.69,11.611,1.917,52.386
18.428,1003.5,100,3.8925,23.926,1073,549.73,127.57,11.563,2.0679,53.708
18.399,1003.6,99.565,3.553,21.819,1060.7,549.67,118.55,10.988,3.7403,54.932
18.567,1003.8,98.925,3.8368,24.011,1073.6,549.5,128.01,11.551,2.1508,54.174
18.446,1004.1,99.562,4.891,31.229,1099.8,541.7,152.83,13.386,1.4252,60.356
18.366,1004.5,99.973,4.8794,30.926,1100,542.92,152.11,13.369,1.523,59.63
18.431,1004.7,100,4.9194,30.89,1099.8,542.82,152.11,13.341,1.4503,58.757
18.508,1005.2,100,4.4641,27.575,1093.3,549.81,143.24,12.637,1.1665,58.304
18.728,1005.4,100,3.9889,24.365,1076,549.95,129.77,11.704,1.8597,52.166
18.825,1005.5,100,3.8973,23.934,1073.3,550.03,127.77,11.592,2.0863,52.07
19.16,1005.6,99.078,3.9223,24.486,1076.3,549.98,129.85,11.811,1.8278,51.567
19.532,1005.7,96.526,4.8541,31.279,1099.5,541.33,152.54,13.452,1.2034,56.331
20.105,1005.7,95.583,4.789,31.089,1099.9,542.23,151.94,13.368,1.2397,55.847
20.051,1005.9,96.212,4.8331,31.29,1100.1,541.46,152.59,13.475,1.2076,55.467
19.966,1005.9,97.662,4.7734,30.698,1100.1,543.54,151.4,13.326,1.2313,55.951
19.757,1006.1,97.677,4.8355,31.057,1100,542.22,152.15,13.393,1.3075,56.912
19.621,1006.5,97.677,4.8411,30.973,1100.1,542.62,151.77,13.391,1.16,57.578
19.641,1007.1,98.584,4.8499,31.031,1099.9,542.72,151.39,13.416,1.1549,57.234
19.639,1007.5,99.974,4.9052,30.883,1099.9,542.96,151.18,13.332,1.1513,56.737
19.455,1007.8,99.996,4.9114,30.947,1100.1,542.76,151.33,13.382,1.3997,56.999
19.31,1007.9,99.803,4.9291,31.202,1100,541.85,152.07,13.43,1.4369,57.695
19.303,1007.9,99.243,4.2931,26.797,1088.2,549.65,138.93,12.376,1.7032,57.704
19.318,1007.9,98.241,4.2584,26.83,1089.4,550.05,139.49,12.289,1.418,57.681
19.245,1007.7,97.665,4.2284,26.665,1089,550,139.18,12.368,1.4623,57.986
18.94,1007.8,96.915,4.1778,26.512,1088,549.95,138.63,12.324,1.4623,58.287
18.331,1007.9,98.736,4.2136,26.466,1087.8,550,138.69,12.238,1.3523,58.237
18.232,1008.2,99.703,4.206,26.432,1087.6,549.9,138.48,12.178,1.2756,58.163
19.055,1008.3,98.124,4.2295,26.939,1090.5,549.88,140.32,12.362,1.3136,58.149
20.591,1008.8,92.73,4.8734,31.917,1100.1,539.88,153.06,13.54,1.4186,55.622
21.329,1009.1,90.967,4.7981,31.506,1100.1,541.6,151.97,13.478,1.2297,54.686
21.641,1009.4,91.436,4.7372,31.114,1099.9,542.68,151.09,13.368,1.418,55.265
22.516,1009.6,87.519,4.7155,30.922,1100,543.25,150.58,13.315,1.277,55.611
23.332,1009.6,83.418,4.8031,31.657,1100,540.93,151.91,13.448,1.5074,56.335
23.525,1009.7,82.621,4.25,27.782,1093.4,549.94,141.08,12.554,1.5019,58.537
23.476,1009.2,84.443,3.9089,25.432,1080.4,549.81,131.37,11.891,1.6442,52.938
23.913,1008.9,84.199,4.7476,31.45,1098.5,541.32,150.06,13.335,1.4344,55.187
24.082,1008.7,84.287,4.7302,30.883,1100,543.81,149.73,13.273,1.6739,54.809
22.725,1008.5,92.687,4.8121,31.066,1100,543.08,150.3,13.31,2.692,54.892
22.709,1008.6,94.386,4.7699,30.737,1100,544.29,149.58,13.205,1.3831,55.576
22.81,1008.8,92.627,4.7249,30.591,1099.9,544.74,149.17,13.217,1.6737,55.543
22.356,1008.8,95.965,4.1352,25.827,1083.2,549.85,134.02,12.113,1.2825,52.987
22.11,1008.7,95.321,4.3137,27.516,1092.5,549.81,140.67,12.43,0.81901,56.76
22.229,1008.9,91.714,4.1878,26.932,1089.8,549.56,138.54,12.294,0.92026,58.13
21.676,1008.5,91.474,4.4349,28.846,1098.8,548.95,145.49,12.897,1.3313,58.733
21.373,1008.2,90.946,4.6392,30.512,1099.9,544.11,149.43,13.274,1.5273,59.183
21.599,1007.9,89.376,4.7064,31.064,1100,542.27,151.25,13.359,1.444,57.373
20.639,1007.5,91.44,4.6117,30.297,1100,544.99,150.12,13.192,1.1661,57.038
20.399,1006.9,92.661,4.6866,30.957,1099.9,542.83,151.43,13.327,1.1721,55.947
20.046,1006.6,92.649,4.6433,30.739,1100.1,543.58,151.23,13.332,1.1264,56.215
19.593,1006.8,93.711,4.6463,30.76,1098.9,542.87,150.93,13.266,1.1459,57.27
19.868,1006.7,92.539,4.0924,26.973,1081.1,544.85,136.39,12.355,2.497,56.72
21.312,1006.8,87.531,4.6798,31.134,1100,542.25,151.5,13.337,1.1473,57.232
23.094,1007.3,81.156,4.7094,31.32,1099.8,542.03,151.04,13.412,0.84315,57.537
24.759,1007.7,74.036,4.6414,30.73,1100,544.04,149.47,13.246,0.66673,57.745
25.838,1007.9,68.165,4.6089,30.48,1100,544.69,149.04,13.196,0.82105,59.891
26.802,1008.1,65.353,4.6392,30.828,1100,543.78,149.45,13.301,1.3272,58.208
27.344,1008.4,64.168,4.6496,30.857,1100,543.94,149.39,13.252,1.6734,58.369
27.975,1008.4,65.054,4.7226,30.898,1100.1,543.93,146.3,13.227,1.9415,65.05
28.488,1008.3,62.457,3.859,24.871,1077.2,549.86,127.04,11.754,1.9654,52.956
28.278,1008.6,62.711,3.881,24.707,1076.4,550.18,126.8,11.755,1.9267,50.733
28.324,1008.5,63.233,3.844,25,1077.5,549.9,127.4,11.703,1.697,50.125
27.714,1008.2,65.927,3.8261,24.875,1076.7,550,127.16,11.682,1.7565,50.572
27.178,1008.1,69.385,3.8656,25.107,1077.8,550.09,127.78,11.757,1.8175,51.425
26.658,1008.6,73.048,3.8433,25.093,1077.9,549.98,128.06,11.794,1.7964,50.979
25.031,1009.2,82.003,3.7599,24.533,1075.2,549.96,126.58,11.623,1.7881,48.515
22.946,1009.7,92.221,3.7504,24.356,1074.4,549.98,126.64,11.651,1.8925,48.506
22.28,1009.8,94.186,4.2507,27.659,1092.9,549.91,140.67,12.458,1.3428,50.594
21.971,1010.2,93.797,4.2355,27.498,1092.1,549.73,140.16,12.463,1.299,54.563
21.295,1010,95.091,3.807,24.185,1073.9,549.78,126.84,11.686,2.059,50.638
20.96,1009.6,95.665,3.8673,24.426,1074.9,550.02,127.93,11.699,2.0983,50.812
20.205,1009.3,96.328,3.8384,23.96,1072.5,550.08,126.4,11.553,2.28,52.493
19.447,1009.1,98.499,3.2894,19.895,1048.5,550.39,109.13,10.395,5.2421,53.702
19.392,1009,99.979,3.2774,19.679,1047.1,550.42,108.12,10.445,5.3985,52.935
19.28,1009,99.555,3.2767,19.924,1048.5,550.22,109.14,10.466,5.3222,54.863
19.465,1009.3,99.966,3.2821,19.648,1047.1,549.92,107.88,10.323,5.4757,54.8
20.173,1009.9,99.879,3.3782,20.02,1049,549.97,109.13,10.363,5.4743,52.602
20.755,1010.5,99.945,3.6565,21.923,1060.2,549.88,117,10.999,3.8304,50.781
21.941,1010.8,96.81,4.9562,31.929,1099,539.78,150.66,13.491,1.3752,56.229
23.798,1011,88.957,3.8327,24.639,1075.5,549.98,127.03,11.709,1.7499,50.68
25.659,1011.1,78.921,3.8151,24.683,1076.2,550.03,127.1,11.688,1.5598,51.386
26.255,1011.4,74.705,3.7782,24.523,1075.4,550.02,126.38,11.616,1.8262,52.816
26.418,1011.6,72.557,3.7523,24.207,1073.8,550,124.94,11.647,2.032,53.551
26.438,1011.5,70.017,3.8354,24.949,1078.1,549.99,127.72,11.849,1.9005,53.487
26.749,1011.4,65.685,3.8048,24.774,1077.3,549.82,126.84,11.803,1.7883,52.779
26.695,1011.1,63.762,3.8023,25.081,1077.9,549.94,127.36,11.829,1.7529,53.976
26.358,1010.9,66.218,3.4751,22.816,1064.8,550.02,118.1,11.2,2.8628,51.712
26.034,1010.7,66.242,3.1849,20.741,1053.1,549.96,110.02,10.544,4.167,50.693
25.215,1010.9,71.548,3.155,20.487,1052.3,549.81,109.89,10.529,4.3331,50.846
23.739,1011.1,80.253,3.5154,22.963,1067.3,550.01,121.37,11.297,2.764,51.37
22.538,1011.6,87.59,4.7542,31.711,1098.2,539.6,150.99,13.441,1.243,54.618
21.804,1011.9,91.765,4.678,30.888,1100,542.68,150.65,13.349,1.1778,54.231
21.264,1011.7,93.641,4.5987,30.249,1099.9,544.76,149.49,13.219,1.1138,54.855
20.89,1011.1,93.562,4.5701,30.173,1099.9,545.36,149.26,13.162,1.0575,55.206
20.859,1010.5,91.751,3.6641,23.895,1073.1,550.14,126.28,11.582,1.8874,51.159
21.008,1010.1,89.017,3.7361,24.361,1075.4,549.79,127.83,11.613,1.7455,52.046
20.561,1009.9,89.394,3.1328,19.894,1049.2,550.14,109.2,10.509,4.8491,55.073
19.243,1009.6,93.293,3.1188,19.899,1049.8,550.36,110.14,10.518,4.9872,55.361
18.811,1009.8,98.323,3.1972,20.026,1050.7,549.88,110.73,10.559,5.0276,55.119
19.946,1010.3,99.99,3.241,19.876,1049.2,550.22,109.21,10.496,5.4942,52.594
21.471,1010.9,97.615,3.5028,21.805,1059.8,549.85,116.36,11.002,4.3123,50.796
22.787,1011.6,89.271,3.8959,24.893,1077.9,549.8,129.03,11.8,1.9755,51.714
23.858,1012,82.862,3.875,24.89,1078.2,550.04,128.8,11.765,1.4965,50.705
24.799,1012.3,78.807,3.854,24.84,1077.9,550,128.34,11.727,1.4554,51.144
25.336,1012.5,75.225,3.837,24.822,1077.8,550.11,128.07,11.842,1.6946,52.758
25.396,1012.4,74.439,3.8926,25.114,1079.5,550.2,129.06,11.964,1.9276,54.624
26.12,1012.3,70.361,3.9179,25.304,1080.3,550.09,129.39,11.956,1.9603,55.383
26.649,1012.1,66.911,3.9106,25.212,1079.8,549.9,128.74,11.837,1.8895,54.548
27.08,1011.6,62.844,3.8689,25.011,1078.7,549.95,127.64,11.793,1.8084,53.552
27.132,1011.7,61.112,3.9035,25.12,1079.3,550.03,128.2,11.834,1.7667,54.651
26.639,1011.8,62.586,3.9085,25.104,1079.2,550.02,128.38,11.819,1.7289,54.508
26.141,1011.7,62.014,3.8403,24.865,1077.8,549.87,127.43,11.756,1.8387,53.813
25.334,1011.9,66.478,3.8172,24.813,1077.8,549.94,127.7,11.742,1.811,52.699
24.232,1012.5,78.902,3.7297,24.526,1076.5,549.86,127.46,11.801,1.7932,50.627
22.907,1013,85.171,3.7386,24.342,1075.2,549.84,127.03,11.741,1.8225,50.721
22.376,1013.3,88.196,3.8093,25.156,1079.6,550.02,130.31,11.922,1.5929,50.778
21.679,1013.2,92.745,3.9896,26.023,1084.7,549.96,134.47,12.18,1.4165,54.276
21.261,1012.9,93.914,3.7707,24.403,1075.4,549.88,127.67,11.713,2.015,52.476
20.826,1012.9,95.261,3.8063,24.499,1076,549.84,128.41,11.78,2.0463,52.608
20.597,1012.6,96.333,3.7903,24.301,1075.2,550.02,127.81,11.649,2.0243,51.056
20.675,1012.3,95.849,3.7706,24.21,1074.2,549.79,127.01,11.676,2.1297,51.301
20.933,1012.3,94.775,3.8637,24.645,1076.4,549.85,128.84,11.785,2.3478,51.885
20.438,1012.4,95.098,3.8991,24.726,1077,549.94,129.5,11.813,2.0115,53.124
21.104,1012.6,95.181,3.7974,24.279,1074.5,550.04,126.99,11.72,1.9424,51.059
22.698,1012.8,89.493,3.8915,25.223,1079.4,549.98,130.12,11.82,1.6873,54.273
24.505,1013.2,83.972,3.9005,25.271,1079.5,550.05,129.67,11.824,1.7871,53.562
26.17,1013.3,74.848,3.8803,25.164,1078.9,550.05,128.6,11.904,1.8,53.465
27.503,1013.5,69.639,3.8879,25.232,1079.4,549.97,128.82,11.873,1.9252,55.148
28.854,1013.8,64.678,3.8566,25.294,1079.8,549.87,128.98,11.98,2.2258,55.927
28.965,1013.7,65.687,3.9859,25.975,1084,549.77,131.55,12.005,2.0871,55.061
29.066,1013.5,64.912,3.886,25.241,1079.5,549.66,128.18,11.944,2.2377,54.042
28.952,1013,65.267,4.7018,31.047,1095.3,540.54,146.93,13.246,1.9806,54.026
29.291,1012.6,53.875,4.0491,26.122,1084.7,550.22,131.13,12.143,1.0564,57.745
29.623,1012,46.131,3.948,25.475,1080.9,549.84,128.06,11.997,0.99584,57.769
29.392,1011.9,47.49,4.2218,27.569,1087.1,546.93,134.94,12.483,1.0162,58.153
28.447,1011.7,51.384,4.8211,31.898,1100.1,540.19,151.03,13.497,1.2952,59.039
27.485,1011.9,55.962,4.4199,29.106,1091.6,544.13,141.97,12.864,1.4769,55.974
26.5,1012.3,62.423,3.8402,25.216,1079.5,550.19,128.82,11.968,1.7554,54.098
24.741,1012.5,70.492,3.7538,24.816,1077.8,549.98,128.39,11.79,1.785,51.747
22.801,1012.7,80.847,4.1263,27.348,1092.5,549.93,140.09,12.533,1.3059,57.723
21.615,1012.7,84.82,4.2057,27.908,1095.3,549.69,142.33,12.696,1.1531,57.045
20.998,1012.5,86.362,4.6335,31.19,1099.8,542.07,151.1,13.386,1.1922,54.897
20.097,1012.1,88.844,3.697,24.19,1074.1,549.56,127.64,11.715,2.2313,53.515
19.144,1011.6,92.158,3.7024,24.093,1074.7,550.01,128.17,11.679,2.0973,53.333
19.023,1011.2,93.744,3.6997,24.023,1074.5,549.92,127.87,11.686,1.8581,51.271
18.796,1011.1,94.459,3.7418,24.22,1075.1,550.02,128.44,11.672,1.8667,53.416
18.671,1011.2,94.855,3.5328,22.866,1067.2,549.94,122.72,11.254,2.9278,54.679
18.701,1011.4,95.602,3.4443,22.294,1063.5,550.07,120.13,11.114,3.3354,54.981
20.206,1011.6,94.266,3.796,24.661,1076.5,549.72,128.92,11.711,1.8257,51.63
22.977,1011.7,80.775,4.8291,31.972,1098.9,539.78,150.98,13.47,1.9164,53.993
26.041,1011.7,61.796,4.5803,30.047,1093.8,543.29,144.11,13.028,1.0054,57.97
28.353,1011.8,55.939,4.9129,32.105,1100,539.72,152.06,13.532,1.4344,58.449
29.761,1011.8,51.19,4.9218,32.143,1100,539.62,151.99,13.575,1.8599,59.923
30.21,1011.9,49.117,4.8445,31.638,1100,541.28,150.74,13.448,1.6135,56.101
30.399,1011.7,50.184,4.7985,31.26,1100,542.64,149.9,13.382,1.5232,55.611
30.057,1011.6,49.366,4.8076,31.311,1100.1,542.44,150.27,13.354,1.4376,54.938
28.256,1011.6,59.147,4.8223,31.849,1100,540.76,151.3,13.476,1.3067,54.181
28.885,1011.4,58.296,4.7412,31.386,1100.2,542.38,149.97,13.361,1.3425,54.441
27.414,1012,62.73,3.8809,25.177,1079.3,549.49,128.94,11.872,1.733,51.544
25.989,1012.1,62.813,3.8558,25.146,1079.6,549.98,129.04,11.868,1.6522,54.268
25.625,1012.2,64.665,3.8606,25.295,1080,550.02,129.45,11.837,1.6977,54.533
25.094,1012.4,64.885,3.8688,25.248,1079.8,550.02,129.61,11.843,1.6486,54.006
23.916,1012.9,72.071,3.7628,24.834,1077.8,550.01,128.82,11.761,1.7293,51.968
22.568,1013.3,81.117,3.7719,24.725,1077.5,550.08,128.88,11.798,1.801,51.3
21.332,1013.3,84.76,3.6995,24.47,1076,550.28,128.19,11.672,1.9057,51.867
20.263,1013.4,88.051,4.6165,30.919,1099.8,542.82,151.17,13.343,1.2514,56.478
19.759,1013.1,87.924,3.6838,24.002,1074,549.89,127.37,11.629,2.2117,55.873
19.038,1012.8,89.326,3.6908,24.03,1074.5,550.27,127.91,11.703,1.9684,56.007
18.127,1012.7,91.972,3.6411,23.846,1073.3,549.88,127.37,11.662,1.9074,55.498
17.591,1012.5,91.555,3.5905,23.239,1069.6,550.02,124.73,11.39,2.3295,56.83
17.498,1012.5,93.881,3.0736,19.727,1049.1,549.95,109.77,10.383,5.1654,58.32
18.365,1012.5,93.306,3.0755,19.71,1049,550.15,109.34,10.439,4.9381,56.541
19.984,1012.5,91.05,3.5275,22.664,1065.9,549.86,121.19,11.274,2.9797,53.59
22.834,1012.7,76.919,4.7662,31.437,1098.8,540.63,150.85,13.412,0.83365,54.418
25.35,1012.8,68.176,4.7528,31.282,1099.9,541.97,149.43,13.358,0.97326,58.81
26.943,1013.1,64.246,4.6048,30.045,1099.9,546.25,145.64,13.069,1.3425,65.549
27.397,1013.7,64.409,4.7126,30.808,1099.8,543.72,148.45,13.299,1.7928,60.339
27.448,1014.1,63.165,4.6431,30.423,1100,545.05,147.06,13.186,1.5392,61.597
27.395,1014.1,57.238,4.5252,29.475,1099.6,547.39,143.61,13.009,1.7332,67.312
27.589,1014.1,53.463,4.5778,30.023,1099.8,545.79,146.44,13.145,1.6381,63.313
27.583,1014.2,51.998,4.6531,30.332,1100,544.65,145.24,13.276,1.2797,65.749
26.992,1014.1,49.369,4.7736,31.422,1099.8,541.24,150.89,13.457,1.4152,58.859
26.72,1013.9,49.321,4.8281,31.59,1099.9,540.75,148.78,13.462,1.4178,63.232
26.102,1013.8,50.801,4.2828,27.772,1094.1,550.09,139.16,12.631,1.2323,64.728
25.428,1013.9,56.231,4.5407,29.712,1099.2,546.49,144.66,13.067,1.2564,64.627
24.624,1013.9,65.52,4.3387,28.551,1098,549.8,142.66,12.795,1.2211,62.003
23.111,1013.8,67.805,4.3895,29.147,1099.2,548.39,145.41,12.935,1.0968,61.623
21.939,1013.8,74.948,4.7024,31.696,1100,540.48,152.65,13.552,1.0705,55.784
20.724,1013.6,79.995,4.675,31.529,1100.1,540.92,152.98,13.487,1.1243,55.566
19.445,1013.4,85.131,4.6568,31.228,1099.9,541.71,152.65,13.405,1.0714,55.3
18.447,1013,89.678,3.6852,23.928,1073.2,549.95,127.34,11.623,1.9151,55.668
17.615,1012.7,92.714,3.7495,24.414,1076.2,549.86,129.71,11.777,1.7874,55.213
17.053,1012.5,94.026,3.323,21.259,1057.7,549.74,116.38,10.886,3.8581,58.886
16.778,1012,95.9,3.7866,24.263,1075.5,549.86,129.43,11.69,2.0382,57.875
16.889,1011.5,97.256,3.426,21.764,1061,549.7,118.65,10.959,3.5446,58.966
17.843,1011.4,95.252,3.1527,19.82,1048.7,550.06,109.48,10.364,5.3736,58.756
19.009,1011.5,93.905,3.4675,22.138,1061.9,549.89,118.72,11.032,3.8271,56.533
21.959,1011.5,84.952,3.8633,24.902,1077.4,550.29,128.76,11.787,1.9533,54.461
24.54,1011.7,74.969,3.8696,24.787,1076.9,550.05,127.89,11.709,1.832,52.583
26.023,1011.7,67.425,3.913,24.825,1077.1,550.01,127.61,11.78,1.8746,54.7
28.361,1011.7,55.826,3.9663,25.164,1079.3,550.35,128.72,11.812,1.7908,57.808
28.779,1011.3,52.576,3.9691,25.051,1078.7,550.32,128.04,11.829,2.1267,56.858
29.154,1011,48.599,3.9372,24.728,1076.8,550.22,126.36,11.839,2.3993,56.286
29.41,1010.5,50.98,3.9808,25.007,1078.6,550.07,127.65,11.824,2.3079,55.035
29.454,1009.8,49.42,4.509,28.804,1091.2,545.4,140.7,12.784,1.957,57.892
29.379,1009.1,51.671,4.4856,28.83,1093.5,546.58,142.51,12.747,1.7787,57.315
29.381,1008.7,51.47,3.9618,25.026,1078,550.03,127.27,11.806,2.0082,54.641
29.14,1008.3,54.56,3.9249,24.904,1077.3,550.35,127,11.879,1.9427,52.523
28.473,1008,55.332,3.9329,24.988,1077.8,550.3,127.49,11.782,1.9812,52.913
27.2,1007.8,63.425,3.8904,24.921,1077.3,550.36,127.49,11.726,1.9711,50.639
25.987,1008,77.595,3.8346,24.95,1077.3,550.43,127.93,11.764,1.8925,49.863
24.219,1008.2,81.047,3.7514,24.655,1075.7,549.92,127.58,11.773,2.0433,50.657
22.508,1008,84.005,3.724,24.392,1074.3,549.65,126.98,11.715,1.8966,50.785
21.418,1007.7,87.164,3.7459,24.29,1073.9,549.62,127.07,11.671,2.0972,52.883
20.563,1007.3,90.356,3.6725,23.977,1072.2,549.88,125.92,11.587,2.5791,53.19
19.884,1007,91.427,3.8523,25.088,1078.1,550.38,129.7,11.858,2.2433,50.651
19.507,1006.8,92.823,3.8844,24.977,1077.5,550.39,129.37,11.902,2.0675,50.879
19.389,1006.4,93.099,3.8512,24.955,1077.5,550.37,129.19,11.831,1.9049,50.681
19.322,1006.3,92.657,3.8624,25.023,1077.7,550.11,129.42,11.71,2.0029,50.738
19.274,1006.4,91.819,3.8497,24.775,1076.5,550.06,128.57,11.723,1.968,50.611
20.634,1006.7,93.383,3.903,25.419,1079.6,549.93,130.26,11.905,1.8812,50.234
23.346,1006.8,88.913,4.6698,30.519,1099.9,545.71,146.64,13.165,1.2594,52.434
25.77,1007,82.34,3.9349,25.186,1078,550.14,127.43,11.755,1.785,47.962
27.833,1006.8,76.537,3.9834,25.018,1077.4,550.13,126.51,11.76,2.3683,49.687
29.654,1007,67.74,3.9718,25.019,1077.3,550.34,126.23,11.708,2.4967,49.615
29.96,1007,64.433,3.9583,24.889,1076.7,549.91,125.35,11.696,2.2934,48.511
30.218,1006.8,60.268,4.0299,25.401,1079.4,550.22,127.18,11.934,1.892,47.956
30.449,1006.2,59.526,4.075,25.677,1080.7,550.17,128.09,11.905,1.8154,47.616
30.853,1005.8,54.974,4.1396,26.091,1083.1,550.06,129.62,12.04,1.7738,50.496
29.498,1006.3,64.4,3.9657,25.612,1080.1,550.13,128.19,11.91,1.9179,47.658
27.001,1006.2,79.568,3.851,25.145,1077.6,550.24,126.8,11.84,2.0312,44.532
26.175,1005.9,82.098,3.8649,25.127,1077.3,550.21,126.83,11.717,1.9796,45.197
25.856,1006,80.439,3.8587,25.185,1078,550.03,127.19,11.877,1.84,47.289
24.729,1006.2,82.441,3.829,25.116,1078,549.98,127.84,11.862,1.8383,48.041
23.824,1006.5,86.377,3.8483,25.184,1078,550.08,128.15,11.86,1.7956,47.044
23.196,1007,88.928,3.829,24.985,1077.1,550.1,127.65,11.854,1.7657,47.065
22.762,1007.6,89.113,3.8523,24.962,1077.2,550.05,127.98,11.831,1.8166,46.21
22.085,1007.6,89.793,3.8184,24.784,1076.4,550,127.45,11.81,2.0405,47.118
21.477,1007.6,90.744,3.8561,25.131,1078.6,549.97,129.38,11.917,1.9215,49.333
20.604,1008,93.776,3.8649,24.929,1078,550.01,129.31,11.879,2.0769,48.593
20.21,1008,96.6,3.8912,24.784,1077,550.12,128.5,11.856,2.068,48.445
19.75,1008.1,97.525,3.9096,24.64,1077,550.49,128.61,11.776,1.8784,48.573
19.912,1008.2,99.225,3.9143,24.788,1077.3,550.35,128.7,11.774,1.8221,48.306
20.767,1008.8,99.211,3.5213,22.014,1061.2,549.75,116.75,11.001,3.8458,48.542
21.972,1009.4,93.581,3.2996,20.801,1053.8,550.23,110.98,10.731,4.9421,48.932
23.052,1009.8,85.861,3.7278,23.882,1071.5,549.96,123.38,11.49,2.7326,50.563
24.271,1009.7,74.874,3.8561,24.932,1077.5,549.98,127.15,11.807,1.8557,50.76
25.984,1009.9,68.491,3.9109,24.995,1077.4,549.89,126.65,11.741,1.795,50.697
27.702,1010.1,65.514,3.9204,25.106,1078.5,550.08,127.14,11.83,1.9136,50.854
28.342,1010.1,66.356,3.9716,25.379,1080.2,550.16,128.14,11.976,1.8168,50.246
28.68,1009.9,67.71,4.0229,25.731,1082.1,550.22,129.32,12.053,1.4743,49.385
28.146,1009.4,68.197,3.9921,25.432,1080.6,550.13,128.08,11.993,1.5582,47.304
27.857,1009,68.916,4.0113,25.525,1081.1,549.99,128.45,12.023,1.452,47.126
27.613,1009.1,70.816,3.98,25.396,1080.3,550.34,128.11,11.883,1.8258,48.784
26.812,1009.4,68.504,3.9607,25.414,1080,550.12,128.15,11.899,1.8412,50.306
25.647,1009.4,69.601,3.9297,25.342,1079.8,549.97,128.48,11.806,1.809,49.955
24.845,1010.2,73.758,3.8733,25.178,1079.5,549.85,128.43,11.826,1.8085,48.059
24.35,1010.3,76.366,3.8589,25.204,1079.2,549.8,128.46,11.789,1.8936,47.908
23.471,1011.1,83.565,3.8286,25.011,1078.9,549.92,128.63,11.841,1.9152,46.514
22.987,1011,89.228,3.8952,25.174,1079.7,549.88,129.35,11.874,1.9477,47.187
22.752,1010.9,90.639,3.8983,25.17,1078.8,549.98,128.61,11.923,2.1027,46.643
22.794,1011,94.366,3.8896,24.974,1077.7,549.84,127.86,11.834,2.1353,45.475
22.881,1011.3,93.173,3.2556,20.555,1052.2,550.11,109.66,10.573,4.7651,45.94
22.003,1011.2,94.431,3.833,24.654,1076.1,549.56,127.3,11.784,2.8129,55.469
20.884,1011.1,96.414,3.8726,24.721,1077.4,549.6,128.54,11.875,2.8755,58.247
20.744,1011.2,98.951,3.9211,24.791,1077.4,549.66,128.36,11.801,3.0821,58.129
20.689,1011.1,99.06,3.6627,22.847,1066.4,550.1,120.42,11.272,4.4052,57.883
20.631,1011,98.946,3.3748,20.466,1052.3,550.28,110.39,10.581,6.4295,56.384
21.563,1011.1,98.399,3.8017,23.772,1070.9,550.15,123.5,11.424,3.8133,55.543
23.485,1011.3,92.507,3.9674,25.146,1078.4,550.23,128.26,11.767,1.8995,46.641
24.963,1011.6,86.075,4.0139,25.396,1079.9,550.36,129.09,11.857,1.6822,45.916
26.691,1011.7,78.735,4.1087,26.318,1082.4,548.83,131.49,12.092,2.1681,48.807
27.941,1011.8,68.286,4.6053,30.157,1100.1,546.42,146.01,13.128,1.843,53.348
28.515,1011.6,67.14,3.9359,25.272,1079.5,549.85,127.8,11.858,2.6341,50.487
27.795,1011.6,72.239,4.4388,28.967,1092.6,545.86,140.62,12.827,1.8255,50.39
26.748,1011.2,66.252,4.8414,31.707,1096.5,539.22,147.52,13.399,1.819,52.971
27.492,1010.8,73.379,3.9674,25.424,1080.4,549.92,128.62,11.952,1.896,44.586
27.736,1011,75.917,3.9645,25.488,1080.6,550.06,128.91,11.996,2.2221,43.646
27.537,1011.1,76.693,3.9516,25.377,1079.6,550.19,128.22,11.938,2.223,43.261
26.664,1011.2,76.837,3.9025,25.184,1078.7,550.3,127.7,11.83,2.2757,42.948
25.94,1011,80.381,3.9091,25.194,1078.9,550.33,127.86,11.905,2.1876,44.949
24.963,1011.6,82.412,3.876,25.208,1079,550.37,128.27,11.835,2.135,47.237
23.97,1011.9,85.263,3.8461,25.291,1079.4,550.4,128.84,11.79,2.0011,47.404
23.144,1012.2,89.716,3.884,25.16,1078.7,550.43,128.7,11.86,1.9507,45.742
22.39,1012.6,92.118,3.8781,25.172,1079.1,550.24,129.1,11.852,1.9261,45.835
22.005,1012.6,94.218,3.8554,24.867,1077.3,550.26,127.81,11.837,1.9902,45.559
21.789,1012.4,94.83,3.8717,24.855,1077.4,550.36,128.09,11.839,2.0792,46.572
21.347,1011.9,95.07,3.9337,24.988,1077.9,550.08,128.92,11.846,2.0836,47.319
20.65,1011.8,95.776,3.9431,24.771,1076.9,550,128.31,11.821,2.0424,47.823
20.299,1011.6,98.361,3.9589,24.874,1077.4,550.09,128.61,11.757,2.0412,47.223
20.033,1011.7,97.92,3.9571,24.775,1076.9,550.39,128.47,11.661,2.0275,47.743
20.024,1011.9,99.036,3.5634,22.08,1061.3,550.04,117.01,11.045,4.2338,47.905
21.109,1012.1,97.885,3.9372,24.931,1077.5,549.8,128.43,11.811,1.9938,47.376
23.368,1012.2,93.579,4.4253,28.432,1095.9,549.32,141.09,12.689,1.158,52.72
25.156,1012.2,88.202,4.0379,25.478,1080.6,549.58,129.5,11.953,1.6542,47.521
26.51,1012.3,84.221,3.9751,25.092,1078.7,549.91,127.85,11.814,2.016,45.319
28.28,1012.6,76.818,4.0712,25.565,1081.2,550.04,129.42,12.008,2.2015,46.706
28.734,1012.7,72.718,4.0867,25.813,1082.4,550.04,130.1,12.091,2.284,48.994
29.208,1012.6,70.361,3.9944,25.221,1078.9,550.05,127.33,11.855,1.9514,45.665
29.445,1012,71.035,3.9935,25.283,1079.3,550.05,127.55,11.802,2.0031,44.971
29.964,1011.4,68.452,4.0342,25.295,1079.2,550.06,127.22,11.919,1.8809,43.953
30.228,1010.9,64.717,4.0569,25.556,1080.6,550.01,128.08,11.954,1.7319,45.843
30.127,1010.5,68.364,4.0276,25.499,1080.2,549.96,127.94,11.97,1.7589,44.427
29.571,1010.3,70.993,4.0233,25.7,1081.1,550.01,128.7,11.945,1.7297,45.053
28.517,1010.4,79.377,3.9286,25.461,1079.7,550.03,128.08,11.856,2.0539,43.624
27.619,1010.9,79.97,3.9706,25.72,1081.2,550.09,129.23,11.888,1.9372,44.877
26.661,1011.2,81.042,3.9519,25.496,1080.4,550.14,128.97,11.824,2.0915,45.016
25.856,1011.5,77.952,3.8846,25.325,1080.2,550.18,128.93,11.877,1.8756,48.401
25.793,1011.4,76.931,3.8643,25.209,1079,550.02,127.98,11.882,1.8717,48.055
25.477,1011.4,78.095,3.7997,24.931,1077.4,550.12,126.94,11.789,2.0559,47.633
24.31,1011.2,81.277,3.8541,25.082,1078,550.24,128.12,11.888,1.933,47.608
23.055,1011.1,86.59,3.8398,25.076,1078.1,550.13,128.45,11.884,1.7743,46.631
22.086,1011.2,89.612,3.8489,24.978,1077.7,549.83,128.44,11.841,1.8425,46.515
21.555,1011.4,92.819,3.8149,24.883,1077.1,549.93,128.13,11.834,1.7628,47.41
21.337,1011.3,94.508,3.4688,22.153,1061.6,550.09,116.83,11.064,3.6962,47.206
21.784,1011.8,95.551,3.3088,20.778,1053.4,549.82,110.74,10.577,4.8291,46.87
22.611,1012.2,94.637,3.687,23.629,1068.2,549.77,121.92,11.401,3.5281,48.577
23.243,1012.3,96.807,4.7874,31.023,1100,543.39,147.57,13.263,1.1312,48.534
24.168,1011.8,94.278,4.6612,30.104,1099.8,546.53,145.62,13.109,1.1051,49.462
25.711,1012.2,87.227,4.0148,25.415,1080,550.01,128.9,11.871,2.1198,45.849
28.134,1012.4,74.865,3.9954,25.229,1079,549.92,127.45,11.809,2.106,46.339
29.617,1012.3,65.697,4.0088,25.392,1079.8,549.89,127.57,11.806,2.1263,48.928
30.083,1011.8,65.226,3.9815,25.394,1079.8,549.97,127.53,11.951,2.286,47.14
29.428,1011.3,71.174,3.9404,25.334,1079.5,550.05,127.55,11.916,2.2183,45.454
28.926,1010.9,73.758,3.9378,25.355,1079.4,550.09,127.59,11.872,2.0359,44.764
28.624,1010.1,73.463,3.9602,25.57,1080.2,550,128.15,11.904,2.1323,46.729
28.723,1009.3,72.778,4.0076,25.776,1081.3,550.27,128.84,11.972,2.0971,47.773
28.656,1008.9,74.72,4.7176,30.868,1099.9,544.66,146.31,13.215,1.7358,49.754
28.256,1008.9,77.386,4.6269,30.036,1098.8,546.63,143.49,13.047,1.3475,52.013
26.943,1008.9,80.268,4.4936,29.362,1099.5,548.99,142.41,12.946,1.2119,54.342
25.961,1009.1,81.492,4.6865,30.714,1100,544.61,145.25,13.241,1.3114,53.31
25.133,1009.2,85.134,3.9163,25.24,1079.1,549.9,128.25,11.811,1.7202,45.265
24.399,1009.3,90.972,3.8658,24.924,1077.3,550.04,127.26,11.82,1.8691,43.632
24.13,1009.4,92.041,3.8747,24.913,1077.4,550.06,127.23,11.812,1.863,43.819
24.158,1008.9,91.47,3.9063,25.105,1077.9,550,127.57,11.892,1.8833,44.254
23.605,1009,91.211,3.8431,24.963,1078.2,550,128.23,11.831,1.9383,44.348
22.404,1008.9,90.084,3.8112,24.654,1077,550.03,127.65,11.828,1.9363,46.988
21.615,1008.4,89.234,3.7941,24.7,1077.1,550.04,128.06,11.817,2.0528,47.743
20.779,1008.5,90.204,3.3981,21.932,1061.2,549.83,116.93,10.925,3.9563,50.011
20.577,1008.4,93.006,3.2237,20.625,1052.9,550.28,111.03,10.577,5.157,49.973
21.707,1008.3,91.557,3.7137,23.877,1071,550.15,123.72,11.457,2.695,48.312
23.616,1008.2,84.086,3.8982,25.172,1078.3,550.05,128.44,11.763,1.7916,49.199
25.068,1008.1,80.063,3.9516,25.43,1079.6,550.19,129.08,11.863,1.7718,49.215
26.537,1007.6,75.293,3.9683,25.538,1080.1,550.36,129.14,11.997,1.8655,50.091
27.96,1007.1,70.511,3.9706,25.591,1080.6,550.44,129.04,12.022,2.4416,51.746
28.388,1006.6,70.022,3.956,25.476,1079.8,550.47,128.24,11.972,2.5297,50.849
28.848,1005.9,69.166,3.9749,25.385,1079.2,550.51,127.5,11.928,2.1834,48.889
29.36,1004.9,65.955,3.9915,25.504,1079.6,550.55,127.67,11.827,1.9827,47.45
28.799,1003.7,69.547,4.2835,27.704,1088.8,548.65,135.94,12.381,1.647,48.331
26.884,1002.6,75.428,4.6391,30.348,1100,546.41,145.75,13.094,1.0606,51.071
26.783,1003.3,72.662,3.9804,26.038,1081.6,549.39,130.28,12.021,1.5475,49.426
21.683,1003.8,79.921,4.6441,31.124,1099.6,542.44,150.65,13.339,0.97089,52.618
21.445,1003.7,82.381,4.6903,31.213,1100,542.85,150.51,13.318,1.1712,52.615
21.373,1002.9,84.922,4.6851,31.236,1099.9,543.18,150,13.286,1.4808,53.711
21.318,1003.3,84.043,4.6319,30.841,1100.1,544.61,149.31,13.19,1.8041,53.893
20.494,1004.3,87.39,4.6925,31.19,1100.1,542.95,150.59,13.328,1.6223,53.241
20.013,1003.8,93.071,3.7949,24.727,1076.6,550.05,128.8,11.78,2.3365,49.24
19.708,1002.9,95.377,3.8269,24.51,1075.4,549.76,127.93,11.667,2.3638,48.844
19.914,1002.7,93.976,3.8749,24.973,1077.2,549.96,129.21,11.826,2.0965,49.317
20.159,1002.2,91.872,3.8772,24.803,1076.8,549.86,129.09,11.812,1.8801,49.039
20.158,1001.7,93.467,3.8846,24.83,1076.9,549.96,129.15,11.715,1.8645,48.844
20.05,1001.4,92.469,3.874,24.692,1075.8,550.03,128.38,11.674,1.9561,48.841
19.692,1001.4,90.78,3.8517,24.796,1076.4,550.3,129.09,11.667,1.5846,48.893
19.351,1001.8,90.671,3.8494,24.852,1076.4,550.45,129.08,11.718,1.5941,50.531
19.893,1002,87.893,3.8588,24.948,1077.5,550.19,129.71,11.729,1.6663,50.689
20.766,1002,85.561,3.8023,24.817,1077.2,550.24,129.03,11.738,1.9937,50.728
21.879,1002.3,81.471,4.303,28.287,1089.5,545.94,139.98,12.626,1.7124,52.876
22.558,1002.6,78.956,4.7327,31.391,1099.9,541.92,150.64,13.395,1.2313,53.331
23.069,1002.8,76.661,4.7152,31.237,1099.9,542.46,150.2,13.343,1.1727,53.438
23.61,1003,69.553,4.1536,27.249,1086.2,547.32,136.52,12.4,1.5153,52.42
24.441,1003.1,63.312,3.8446,25.097,1078.6,549.49,128.58,11.928,1.6763,52.131
25.521,1003.1,58.626,3.9003,25.27,1079.4,549.69,128.73,11.939,1.708,51.912
26.163,1003.3,55.162,4.7311,31.311,1099.7,542.42,149.59,13.288,1.2257,55.047
26.144,1003.6,52.337,4.6294,30.536,1100,545.1,148.65,13.217,1.1959,54.915
26.279,1003.6,48.333,4.7599,31.382,1100,542.55,150.59,13.333,1.4337,56.014
26.168,1003.9,47.007,4.6369,30.54,1100,545.33,148.86,13.14,1.4509,56.992
25.959,1004.6,48.908,4.6899,30.915,1099.9,544.04,149.28,13.256,1.4387,56.113
25.264,1005.1,52.181,4.6881,31.017,1100,543.77,149.72,13.271,1.466,56.056
23.444,1005.6,62.144,4.7098,31.343,1099.9,542.64,150.31,13.308,1.5045,54.814
21.603,1006,68.691,3.7986,25.005,1077.9,550.13,128.96,11.769,1.8871,51.947
19.875,1006.3,77.703,3.7548,24.536,1075.5,550.27,127.87,11.705,1.9695,51.408
18.414,1006.5,84.791,3.7157,24.336,1074.5,549.97,127.69,11.659,2.1807,52.356
17.574,1006.5,90.039,3.7693,24.475,1075.2,549.75,128.35,11.736,2.1633,51.412
17.338,1006.3,90.047,3.7974,24.578,1075.5,549.65,128.56,11.729,2.4492,52.367
16.388,1006.4,90.506,3.7157,24.235,1073.9,550.16,127.85,11.636,2.4444,53.688
16.19,1006.6,94.274,3.7621,24.205,1073.7,550.28,127.52,11.555,2.3049,53.637
16.407,1007.2,93.104,3.7305,23.989,1072.5,549.79,126.56,11.483,2.3353,53.887
16.715,1007.6,93.542,3.1486,19.841,1048.7,550.24,108.97,10.481,5.5807,57.057
18.723,1008.2,89.437,3.6466,23.324,1063.9,547.69,120.67,11.317,4.2061,54.057
21.769,1008.9,75.603,4.83,31.866,1099.9,540.76,150.99,13.452,1.1299,51.651
23.608,1009.3,69.758,4.8223,31.671,1100,541.46,150.15,13.428,0.84823,51.625
25.531,1009.5,57.809,4.633,30.306,1100,545.99,147.52,13.122,1.0074,54.979
27.155,1009.7,49.101,4.5606,29.973,1100,547.08,146.94,13.031,1.8698,57.789
26.846,1009.9,55.27,4.7175,30.224,1099.9,545.85,147.49,13.152,2.0371,55.503
27.466,1009.8,54.03,4.7098,29.788,1099.9,547.01,146.68,13.081,1.8056,53.949
27.344,1009.6,53.597,4.7327,30.179,1099.9,545.92,147.4,13.149,1.3283,53.479
28.158,1009.4,52.355,4.1147,25.15,1079.3,550.1,127.59,11.915,1.7879,50.629
28.135,1009.8,56.388,4.3509,26.784,1088.5,549.78,134.39,12.308,1.5707,54.826
25.359,1010.6,62.661,4.2434,27.604,1093.3,549.97,139.02,12.485,1.2436,56.046
21.646,1011.7,81.107,3.7752,24.585,1077.3,550.26,128.39,11.712,1.8715,49.293
20.251,1011.9,91.547,3.7857,24.496,1075.9,550.32,127.71,11.758,2.0541,48.828
19.843,1012.1,93.874,3.7914,24.449,1075.5,549.98,127.29,11.626,2.1988,48.27
19.705,1012.5,94.983,3.8602,24.676,1076.7,549.93,128.23,11.687,2.1151,49.327
19.394,1013,95.454,3.8964,24.722,1077,550.01,128.69,11.693,2.0664,46.784
19.368,1013.2,94.029,3.7872,24.305,1074.8,550.04,126.97,11.662,2.0787,49.692
18.749,1013.5,96.153,3.8172,24.275,1075.6,549.81,127.64,11.706,2.1063,51.564
18.361,1013.5,96.985,3.8939,24.698,1077.2,550.18,129.1,11.809,1.931,50.567
18.128,1013.5,94.869,3.8566,24.558,1076.3,550.08,128.52,11.788,2.0973,50.903
17.345,1013.6,94.245,3.8311,24.456,1076.3,550.34,129.01,11.801,1.9463,52.594
16.514,1013.7,96.513,3.6592,22.999,1068,550.31,123.08,11.294,2.8108,53.895
16.076,1014,97.993,3.149,19.191,1032.2,540.93,103.24,10.185,17.517,65.803
17.506,1014.9,99.964,3.2734,20.211,1051.1,549.95,110.26,10.535,5.3946,54.627
19.652,1015.4,92.844,3.3713,21.076,1056.2,550.32,113.09,10.809,4.2833,51.6
21.829,1015.9,74.263,3.8665,24.843,1078.2,550.4,128.11,11.748,1.4321,53.145
23.66,1016.2,59.705,3.8378,24.708,1077.5,550.09,126.98,11.802,1.4845,55.03
25.382,1016.5,52.178,3.8185,24.673,1077.2,549.81,126.29,11.725,1.9033,54.697
25.748,1016.7,49.352,3.8975,25.184,1079.7,550.27,127.85,11.925,2.0783,58.246
26.429,1016.6,51.968,4.0003,25.47,1081.7,550.07,129.19,12.055,2.4422,57.055
27.102,1016.5,50.891,4.0038,24.962,1079,549.71,127.1,11.899,1.9019,51.764
27.29,1016.5,54.643,4.0156,24.968,1079.2,549.62,127.43,11.954,1.7975,49.276
