AT,AP,AH,AFDP,GTEP,TIT,TAT,TEY,CDP,CO,NOX
27.146,1016.6,52.241,4.0437,25.174,1080.2,549.9,128.17,11.998,1.8118,50.433
27.117,1016.6,52.38,4.062,25.385,1081.2,550.07,128.81,11.979,1.7743,52.337
27.227,1016.5,50.325,4.0251,25.289,1080.5,549.93,128.23,11.89,1.8547,53.554
26.627,1016.7,52.271,4.0097,25.362,1080.7,549.98,128.51,11.908,1.971,52.695
25.667,1017,56.348,3.9336,25.184,1079.7,550.11,128.03,11.921,2.0625,51.528
24.337,1017.6,62.528,3.851,24.989,1078.6,550.09,127.95,11.786,2.2286,49.511
21.63,1018.1,72.849,3.802,24.931,1078.6,550.13,129.06,11.762,2.0126,48.908
19.802,1018.2,83.5,3.729,24.292,1075.1,550.18,126.98,11.684,2.1841,52.028
18.791,1018.2,89.178,3.7025,24.107,1074.1,550.24,126.55,11.618,2.3551,52.649
18.001,1018.1,90.526,3.1173,19.803,1048.9,549.78,108.44,10.464,5.34,54.433
17.274,1017.9,93.068,3.137,19.789,1048.9,549.74,108.81,10.423,5.2982,55.15
16.776,1017.7,94.755,3.1805,19.865,1049.8,550.17,109.53,10.505,5.2168,55.185
16.558,1017.7,95.314,3.1797,19.897,1049.7,550.36,109.55,10.535,5.2491,55.186
16.434,1018.2,96.269,3.09,19.17,1031.3,541.18,103.07,10.252,9.3563,81.617
17.821,1018.2,95.91,3.5208,22.503,1064.2,550.28,119.31,11.107,3.9862,53.106
20.983,1018.5,89.025,3.9438,25.336,1080.2,550.01,129.41,11.872,1.7189,50.058
24.546,1019,77.201,3.9903,25.3,1080,549.82,128.39,11.881,1.5412,49.988
26.777,1019,70.502,4.0107,24.965,1078.5,550.1,127.03,11.86,1.7885,49.954
28.235,1019.2,63.664,3.9824,24.897,1078.3,550.1,126.78,11.901,1.8808,47.151
28.566,1019.2,61.035,4.0399,25.172,1079.9,550.21,127.56,11.879,1.8602,48.376
28.946,1018.9,55.878,4.0118,24.956,1078.6,550.32,126.46,11.896,1.8363,47.395
29.129,1018.6,50.576,3.9836,25.16,1079.7,550.2,126.85,11.958,1.7368,49.704
29.229,1018.4,53.423,4.0207,25.293,1080.1,550.34,127.31,11.842,1.7508,47.724
29.306,1018.1,52.047,3.9816,25.21,1079.5,550.17,126.86,11.84,1.6577,48.087
29.152,1018,52.357,3.9892,25.312,1080,550,127.16,11.983,1.7971,50.017
28.862,1017.9,52.12,3.9324,25.139,1079,550.02,126.47,11.891,1.7197,50.492
27.926,1018,42.714,3.9605,25.356,1080.2,549.6,127.16,11.99,1.7426,54.429
26.506,1018,40.8,3.9281,25.256,1079.9,549.97,127.3,11.944,1.594,54.436
24.9,1018.1,51.717,3.887,25.137,1079.4,550.11,127.81,11.9,1.7077,51.996
23.527,1018.3,60.956,3.7935,24.879,1078,550.14,127.58,11.779,1.8207,50.281
21.476,1018.1,66.337,3.7115,24.407,1075.7,550.01,126.92,11.674,1.8188,53.402
19.347,1017.9,78.316,3.6777,24.079,1074.3,550.09,126.49,11.639,1.9431,52.532
17.888,1017.5,86.502,3.7268,24.104,1074.7,549.74,127.2,11.661,1.9982,52.924
17.339,1017.1,87.447,3.7368,24.355,1075.8,549.83,128.36,11.745,1.9771,52.634
17.122,1016.6,85.973,3.7656,24.615,1077.1,549.96,129.4,11.809,1.7795,53.184
16.557,1016.4,86.497,3.7202,24.451,1076.3,549.88,129.14,11.718,1.9359,54.833
16.028,1016.3,87.581,3.7448,24.271,1075.9,549.9,128.93,11.777,2.0845,54.771
16.091,1016.2,87.732,3.2406,20.634,1054.3,549.67,113.06,10.754,4.5832,56.839
17.519,1015.9,85.663,3.6809,23.81,1072.2,549.82,125.22,11.484,2.498,53.424
20.934,1016,76.124,3.9231,25.211,1079.2,549.81,128.75,11.821,1.4706,51.554
24.58,1016,55.103,4.084,25.938,1083.2,550.26,130.57,12.076,1.0208,55.47
27.214,1015.8,47.587,3.9456,25.027,1078.5,550.29,126.76,11.764,1.3906,56.1
28.827,1015.7,43.484,3.7808,24.081,1073.3,550.15,123.9,11.598,2.127,59.407
28.759,1015.5,36.789,3.9311,25.144,1079.4,549.96,127.74,11.847,1.9187,62.139
29.348,1015.2,30.921,3.9718,25.083,1078.9,550.14,126.94,11.918,2.0332,62.23
30.022,1014.5,29.88,4.2367,26.744,1081.2,546.07,130.63,12.191,2.0478,64.23
30.642,1013.7,31.728,3.9994,24.964,1077.8,550.21,125.82,11.776,1.7869,57.846
30.6,1013.2,29.434,4.087,25.512,1080.8,549.97,127.83,12.032,1.4719,59.835
30.468,1012.5,26.615,4.1149,25.63,1081.5,550.02,128.18,12.049,1.593,61.516
30.037,1012,29.316,4.0694,25.354,1080.1,550.02,127.54,11.94,1.7174,61.01
28.755,1011.5,32.748,4.0309,25.383,1080,550.04,128.01,11.907,1.8639,60.178
27.171,1011.5,41.184,3.9049,24.913,1077.6,549.84,127.04,11.763,1.7335,56.448
25.433,1011.7,54.045,4.6013,30.277,1098.1,544.55,145.78,13.16,1.2449,62.932
22.233,1013.4,66.448,3.7981,24.621,1077.5,550.04,128.54,11.834,1.6739,55.09
23.807,1013.7,63.072,3.8272,24.775,1078.2,549.78,128.33,11.798,1.3831,54.376
23.956,1011.9,66.518,3.2071,20.131,1050.5,549.86,108.86,10.555,3.5746,53.683
24.246,1010.2,69.37,3.2518,20.29,1051.4,550.4,109.65,10.547,3.8968,52.086
22.895,1010.1,74.332,3.1455,20.004,1049.1,550.43,108.58,10.492,4.3794,54.587
22.04,1010.1,76.237,3.1253,20.151,1049.8,550.41,109.27,10.534,4.4819,55.19
20.768,1010.4,80.413,3.0863,19.921,1048.8,550.43,109.06,10.493,4.6323,56.297
19.777,1010.6,86.188,3.7464,24.226,1074.1,549.87,127.43,11.548,2.0866,54.025
20.728,1010.5,86.413,3.8442,24.828,1077.2,549.87,129.19,11.716,1.8081,53.624
23.43,1010.8,78.631,3.9114,24.988,1077.6,549.98,128.1,11.81,1.7012,52.084
26.218,1011,71.225,3.973,25.11,1078.4,550.06,128.18,11.854,1.4795,53.251
28.05,1011.1,65.222,4.0376,25.184,1078.8,550,128,11.819,1.5405,54.508
29.865,1011.4,54.828,4.0123,24.92,1077.8,550.02,126.69,11.715,1.8183,53.951
30.298,1011.2,54.924,4.0411,25.129,1078.8,550.07,127.43,11.821,1.8847,52.921
30.48,1010.7,54.82,4.0401,25.066,1078.5,550.03,127.24,11.89,1.8638,51.596
30.419,1010.4,59.194,4.0074,25.04,1078,550.15,126.86,11.771,1.7555,49.588
30.561,1010.1,60.424,4.0365,25.147,1078.5,549.93,127.12,11.872,1.5485,48.977
30.739,1009.6,61.513,4.0242,25.104,1078.2,550.01,127.01,11.852,1.5407,48.91
30.208,1009.1,63.919,4.031,25.227,1078.7,550.04,127.63,11.78,1.6579,48.272
29.302,1008.4,70.342,3.943,25.122,1078.3,550.17,127.48,11.928,1.646,46.553
28.649,1008.2,72.596,3.9579,25.332,1079.2,550.21,128.29,11.904,1.6927,47.247
27.772,1008.1,73.127,3.9511,25.338,1079,550.04,128.4,11.844,1.7952,47.277
26.838,1008.2,75.558,3.8826,24.6,1075.6,550.27,126.42,11.77,1.8424,46.288
25.472,1008.6,78.292,3.8456,24.855,1076.5,550.49,127.54,11.663,1.7274,49.758
24.469,1008.3,82.066,3.8217,24.489,1074.5,550.04,126.26,11.692,1.85,46.228
23.746,1008.2,83.229,3.806,24.503,1074.8,550.19,126.7,11.677,1.9766,48.252
22.749,1007.7,87.671,3.7941,24.542,1075.1,550.13,127.21,11.687,1.6777,48.829
22.422,1007.2,89.114,3.8049,24.466,1074.6,550.06,127.06,11.706,1.7068,49.747
21.996,1006.7,89.398,3.7754,24.296,1074,550.04,126.77,11.679,1.8254,50.723
22.041,1006.5,88.15,3.8081,24.208,1073.8,550.03,126.35,11.635,1.8597,50.759
24.143,1006.3,77.336,3.9598,25.139,1078.6,550.1,128.99,11.844,1.6796,52.352
23.524,1006.6,80.225,3.8522,24.97,1077.4,550.48,128.9,11.723,1.3173,50.186
23.142,1007,85.461,3.9026,24.983,1077.3,550.07,128.58,11.748,1.3681,49.661
25.674,1007,76.768,4.2959,27.475,1090.5,550.3,136.92,12.393,0.96266,58.071
27.997,1007.1,70.061,4.4447,28.406,1095.7,550.21,139.69,12.69,1.0836,60.572
29.629,1006.9,66.196,4.3465,27.631,1088.2,548.08,135.83,12.407,1.4566,54.614
31.676,1007,51.121,4.6929,29.92,1099.9,547.71,145.84,13.046,1.5371,60.835
32.198,1007.3,47.596,4.8329,30.782,1099.9,545.02,147.57,13.189,1.5952,58.369
32.544,1007.3,47.985,5.0496,31.43,1100.2,542.58,143.87,13.452,1.352,66.51
33.306,1007.2,48.397,4.8838,30.627,1099.8,545.36,146.27,13.187,1.5263,58.057
33.929,1007.5,47.352,4.8264,30.255,1100,546.49,146.21,13.111,1.4109,58.486
34.189,1007.8,46.816,4.898,30.505,1100,545.56,146.47,13.191,1.3162,57.218
34.164,1008.1,41.36,4.7458,29.634,1099.8,548.28,144.7,12.976,1.1775,61.698
32.001,1009.1,60.329,4.7028,30.306,1099.9,546.26,146.42,13.126,1.041,52.288
30.17,1010.1,61.667,4.6577,30.14,1099.9,546.74,146.17,13.093,1.0243,53.487
28.886,1010.4,69.522,4.4733,28.647,1097.3,549.4,140.55,12.769,1.129,57.207
28.02,1010.7,68.561,4.0396,25.748,1082.1,550.1,130.01,12.059,1.3304,50.856
27.041,1011.1,64.614,3.9164,24.948,1077.8,550.1,127.23,11.867,1.45,49.745
26.504,1010.8,65.613,3.9092,24.863,1077.3,550,127,11.801,1.4443,50.999
26.234,1011,62.329,3.9033,24.834,1077,549.79,126.83,11.806,1.5055,51.663
26.138,1011.2,63.661,3.942,25.113,1078.6,550.08,128.08,11.822,1.4683,52.606
25.976,1011,66.962,3.916,24.919,1077.6,550.11,127.45,11.748,1.595,51.648
25.877,1010.5,68.203,3.9319,24.986,1078.1,550.03,127.71,11.89,1.6033,51.091
25.856,1010.2,67.288,3.9019,24.953,1077.6,549.95,127.41,11.819,1.6548,51.136
25.595,1009.6,69.039,3.9106,24.872,1077.5,549.72,127.48,11.841,1.6863,50.946
25.649,1009.3,72.529,3.3889,21.328,1056.8,550.05,112.81,10.865,3.0373,49.212
26.148,1009.1,69.108,3.5884,22.724,1064.7,549.84,118.35,11.138,2.448,50.701
27.186,1008.9,66.962,3.9706,25.119,1078.6,549.71,128.04,11.832,1.4865,51.994
28.108,1009.3,62.231,4.0262,25.448,1080,549.52,128.76,11.837,1.6884,54.492
28.742,1009.4,62.911,3.9643,24.931,1073.5,547.87,125.61,11.714,2.8699,53.648
28.383,1010,66.999,4.3388,27.601,1088.5,547.87,137.17,12.436,1.6975,53.205
27.613,1009.9,68.856,4.8465,31.16,1099.2,542.72,148.9,13.289,1.4556,52.829
26.702,1010.9,71.863,4.8239,31.171,1099.9,542.89,150.85,13.373,0.30723,54.451
26.496,1011.2,69.601,4.8515,31.399,1100.1,542.18,151.25,13.375,0.30225,54.357
26.657,1011.4,62.378,4.1767,26.558,1085,548.74,133.93,12.205,1.6283,55.714
25.56,1012.3,72.366,3.9618,25.28,1080.2,550.04,129.75,11.954,1.7768,52.673
23.758,1013.2,80.396,3.9738,25.396,1079.6,548.89,130.5,12.002,1.7809,51.767
22.703,1014.1,85.157,4.4062,28.411,1090.2,545.34,141.15,12.668,1.6038,52.025
22.461,1014.8,85.711,3.8624,24.591,1077,550.41,128.26,11.821,1.8558,50.367
22.128,1014.8,84,3.841,24.405,1076.1,550.56,127.72,11.771,1.8322,51.108
21.776,1015,84.533,4.7382,30.903,1099,542.45,151,13.324,1.1497,54.12
21.545,1014.9,86.429,4.0117,25.669,1082.3,549.5,133.06,12.085,1.5661,53.057
21.29,1014.7,88.033,4.0956,26.229,1086.6,550.05,135.89,12.277,1.4028,55.045
21.086,1014.7,88.761,4.0409,25.934,1084.9,550.12,134.71,12.15,1.4989,55.071
20.893,1015.1,87.866,3.9935,25.645,1083.6,550.28,133.86,12.063,1.5438,53.757
20.787,1014.9,88.511,3.83,24.289,1075.7,550.22,128.07,11.71,2.287,54.384
20.904,1015.1,88.907,3.2678,20.49,1053.2,550.41,111.78,10.671,3.9506,52.971
21.838,1015.4,84.77,4.0902,26.128,1085.7,550.5,134.97,12.207,1.5486,55.175
22.634,1015.4,80.126,4.8619,31.479,1099.7,540.83,152.23,13.412,2.478,51.327
23.233,1015.5,76.615,4.8462,31.243,1100,541.68,152.35,13.412,0.77762,51.78
23.933,1015.7,71.582,4.8944,31.652,1099.9,540.37,153.26,13.501,0.72818,51.982
24.512,1015.8,68.907,4.5536,29.22,1099.4,548.02,147.82,12.995,0.80961,55.083
24.781,1015.9,66.681,4.6436,29.795,1099.7,546.53,149.13,13.098,0.90085,54.313
24.97,1016,65.028,4.7547,30.513,1100,544.29,150.57,13.304,1.0853,53.604
25.105,1016,62.351,4.5614,28.906,1099.1,548.85,143.86,12.938,1.004,60.835
25.208,1015.9,61.811,4.6281,29.312,1100,547.99,144.08,13.002,0.90182,61.362
25.183,1015.8,62.554,4.8314,30.763,1100,543.22,148.1,13.307,1.0144,56.847
24.906,1015.6,65.834,4.8846,31.477,1100.2,540.97,152.81,13.457,0.96054,50.856
24.556,1015.4,68.247,4.95,31.766,1100,539.99,153.56,13.477,1.1134,52
23.82,1015.7,70.683,4.8677,31.44,1100,541.02,153.12,13.44,1.1966,52.199
23.011,1016.1,74.663,4.849,31.501,1100,540.63,153.42,13.494,1.1692,52.37
22.137,1016.3,80.182,4.8469,31.427,1099.9,540.74,152.71,13.518,1.1729,52.338
21.445,1016.4,83.979,4.8905,31.881,1099.9,539.02,153.93,13.641,1.1599,51.53
20.85,1016.2,85.177,4.7023,30.447,1099.9,543.71,150.96,13.325,1.183,53.334
19.921,1016.3,88.407,4.7407,30.886,1099.9,542.33,151.63,13.399,0.90598,52.309
19.232,1016.2,91.641,3.8523,24.584,1077.5,549.5,130.02,11.882,1.5394,52.816
18.804,1015.8,93.54,3.7769,23.962,1074.5,549.83,127.76,11.673,1.7242,52.742
18.09,1015.6,96.61,3.7694,23.619,1073,550.11,126.87,11.612,1.7902,54.047
17.898,1015.5,98.098,3.8856,24.183,1076,549.87,129.22,11.641,1.7206,53.324
17.604,1015.4,98.564,3.4903,21.575,1060.4,549.79,117.94,11.009,3.0948,54.608
17.975,1015.3,99.702,3.2625,19.792,1049.8,550.2,110.12,10.536,4.308,55.29
20.149,1015.3,93.204,3.2961,20.188,1051.5,550.02,110.36,10.454,4.0247,51.92
22.562,1015.4,78.825,3.6518,22.848,1062.5,548.2,119.55,11.269,2.9277,53.318
23.84,1015.5,69.694,4.7185,30.231,1100.1,545.2,149.63,13.194,0.93421,54.574
25.026,1015.5,64.245,4.9318,31.746,1100,540.3,152.8,13.512,1.1418,55.676
25.578,1015.5,60.971,4.3998,27.853,1094.8,549.54,140.61,12.57,1.3593,63.483
25.539,1015.5,59.912,4.5501,28.773,1099.2,549.26,142.8,12.833,1.0205,63.297
25.754,1015.3,60.367,4.6947,29.668,1099.9,546.87,144.6,13.105,1.0679,61.126
26.015,1015,59.539,4.5759,28.813,1099.1,549.24,142.64,12.915,1.0074,60.747
26.043,1014.6,61.017,4.825,30.49,1100,544.14,146.15,13.313,0.77134,59.524
25.74,1014.5,64.032,4.9519,31.645,1099.9,540.35,151.9,13.514,0.73647,51.961
25.377,1014.4,67.138,4.8799,31.426,1100,541.26,152.37,13.417,0.77457,50.714
24.734,1014.3,70.427,4.8617,31.334,1100.1,541.6,152.27,13.406,0.76588,52.396
24.227,1014.2,71.499,4.855,31.366,1100.1,541.55,152.36,13.443,0.77181,51.773
23.565,1014.1,73.736,4.7997,31.135,1100,542.25,151.76,13.391,0.80538,52.243
22.566,1014.2,80.258,4.7594,30.869,1099.9,542.9,151.03,13.362,1.035,50.197
21.406,1014.2,84.105,4.8679,31.802,1100,539.71,153.38,13.547,1.21,50.396
20.424,1013.8,87.224,4.7897,31.233,1100.1,541.49,152.32,13.483,1.2236,50.68
19.68,1013.5,89.952,4.8083,31.49,1100,540.95,152.43,13.484,1.1729,50.584
19.214,1013.1,90.781,3.7693,24.088,1074.4,549.94,127.56,11.696,1.7731,51.338
18.618,1012.6,92.522,3.7839,24.023,1074.6,550.04,128.08,11.722,1.842,50.872
18.136,1012.3,94.528,3.8066,23.988,1074.8,549.99,128.42,11.723,1.7314,50.785
17.839,1012.1,96.641,3.8347,24.113,1075.3,550,128.82,11.733,1.5665,50.627
17.777,1012,97.291,3.8145,24.071,1074.5,550.22,128.17,11.579,1.6803,50.788
18.067,1011.9,97.701,3.8298,24.099,1074.6,550.18,128,11.655,1.5802,50.625
20.052,1012,93.983,3.9555,24.9,1078.1,550.36,130.01,11.815,1.3573,48.905
22.615,1012.1,80.871,4.7127,30.177,1094.7,542.92,146.41,13.101,0.78356,50.185
24.373,1012,74.285,4.8217,30.755,1100,543.84,149.27,13.248,0.67091,51.801
25.509,1011.7,70.685,4.8016,30.54,1100.1,544.73,148.65,13.236,0.93048,52.385
26.638,1011.3,66.493,4.7961,30.579,1100.1,544.57,148.76,13.216,1.3436,53.651
27.001,1011,65.855,4.8416,30.774,1099.9,543.97,149.46,13.267,1.416,51.974
27.341,1010.5,65.825,4.7701,30.331,1100,545.44,148.7,13.151,1.4828,50.545
27.582,1010.1,67.231,4.8939,31.093,1099.5,542.8,149.9,13.329,1.4626,48.927
27.769,1009.7,65.399,4.7472,30.069,1099.7,546.41,147.47,13.114,0.95979,48.526
27.688,1009.4,64.59,4.816,30.726,1100,544.69,148.91,13.217,0.80766,49.012
27.326,1009.2,66.133,4.784,30.588,1099.8,545.12,148.65,13.201,0.78749,48.942
26.844,1009.1,67.632,4.8242,30.988,1099.9,543.85,149.56,13.262,0.9116,49.464
25.904,1009,72.118,4.832,31.086,1100.1,543.39,149.68,13.296,1.0738,50.094
24.688,1008.9,79.624,4.7301,30.475,1099.9,545.22,148.63,13.194,1.1692,50.258
23.684,1008.8,83.125,4.8079,31.21,1100.1,542.78,150.06,13.329,1.0118,50.063
22.806,1008.7,86.645,4.8025,31.251,1099.9,542.55,150.49,13.379,0.75287,49.936
21.758,1008.7,90.306,4.7656,30.95,1099.9,543.4,150.23,13.333,0.78827,50.486
20.773,1008.6,93.227,4.2807,27.223,1084.4,546.06,137.37,12.464,1.2789,49.627
19.99,1008.4,97.234,3.9166,24.523,1076,550.08,128.82,11.77,1.4812,48.683
19.82,1008.3,97.205,3.9384,24.471,1075.6,550.06,128.58,11.749,1.509,47.972
19.651,1008.5,97.168,3.9318,24.455,1075.3,550.19,128.53,11.75,1.6194,47.708
19.429,1008.8,98.087,3.9525,24.383,1075,550.11,128.19,11.744,1.6551,47.6
19.008,1009.2,98.557,3.9451,24.439,1075.3,549.98,128.55,11.777,1.7172,47.563
19.106,1009.7,98.566,3.9175,24.368,1075.2,549.87,128.41,11.73,1.6984,47.735
20.043,1010.2,99.257,4.0163,25.068,1078.9,550.3,130.66,11.803,1.5791,47.977
22.587,1010.8,92.878,4.4935,28.601,1088.7,544.9,139.9,12.639,1.2034,48.153
25.342,1011.1,80.701,4.8181,30.852,1100.1,544.04,148.28,13.303,0.79496,48.506
27.267,1011.5,73.965,4.8149,30.232,1100,545.73,146.7,13.161,1.4561,51.852
28.904,1012,66.61,4.8592,30.917,1100.1,543.52,148.69,13.285,1.5797,51.212
29.087,1012.3,67.28,4.8972,30.85,1100,543.65,148.98,13.305,1.5755,50.107
29.17,1012.6,67.669,4.7713,30.167,1100,545.98,147.72,13.145,1.5831,49.505
29.478,1012.7,67.917,4.8235,30.504,1100,545,148.23,13.156,1.5767,48.384
29.592,1012.9,65.951,4.7453,30.379,1100.1,545.36,147.97,13.181,1.3188,47.814
29.106,1012.8,68.858,4.7732,30.645,1099.9,544.43,148.3,13.225,1.0864,48
28.828,1012.7,70.978,4.7653,30.571,1100.1,544.88,148.11,13.198,1.0464,47.522
28.579,1012.7,69.794,3.9986,25.158,1077.9,549.41,127.86,11.89,1.597,44.354
27.926,1013.1,68.731,4.0208,25.286,1080,550.04,128.7,11.837,1.4337,47.205
27.097,1013.7,70.066,3.9654,25.04,1078.8,550.07,127.97,11.856,1.5444,46.211
25.946,1014.6,70.961,3.9737,25.231,1079.8,550.08,129.17,11.97,1.4946,46.984
24.908,1015.4,72.291,3.9267,25.081,1078.9,550.09,128.75,11.895,1.5933,46.953
23.447,1016,77.087,3.8442,24.741,1077.3,550.1,128.13,11.844,1.6372,46.882
21.722,1016.3,85.095,3.8085,24.455,1076.3,550.02,127.9,11.744,1.6848,47.019
20.608,1016.5,89.792,3.808,24.357,1075.7,550.22,127.86,11.759,1.6855,47.601
20.138,1016.8,90.922,3.7732,24.324,1075.6,550.46,128.02,11.734,1.6924,47.292
19.81,1016.9,92.967,3.8072,24.357,1076,550.17,128.25,11.757,1.7751,47.388
19.87,1017,95.353,3.8416,24.245,1075.5,550.02,127.88,11.636,2.4698,55.159
19.958,1017.4,96.72,3.6178,22.783,1066.5,549.89,121.27,11.191,3.3395,55.092
20.286,1017.9,97.338,3.2226,19.954,1050,550.26,109.24,10.466,5.416,54.336
21.555,1018.3,94.316,3.4728,21.623,1059.8,549.78,115.86,10.99,4.347,53.5
24.271,1018.4,69.953,4.2158,26.847,1084.8,547.14,134.2,12.283,1.4291,52.352
25.722,1018.5,64.294,4.7959,30.656,1099.8,543.78,147.71,13.283,0.45784,53.614
26.688,1018.6,65.924,4.8384,30.901,1099.9,542.96,149.23,13.333,0.72438,50.505
27.887,1018.8,64.134,4.775,30.522,1100,544.21,148.39,13.254,1.0189,50.144
28.132,1018.8,60.972,4.8045,30.735,1099.9,543.73,148.71,13.26,1.064,51.083
28.204,1018.7,59.913,4.7921,30.505,1100,544.39,148.43,13.28,1.0112,49.503
28.151,1018.5,60.606,4.814,30.765,1099.8,543.61,148.86,13.287,1.0296,48.649
27.827,1018.5,62.334,4.8025,30.653,1100,543.9,148.81,13.263,1.0266,48.547
27.431,1018.4,64.998,4.6993,30.068,1100.1,545.93,147.88,13.118,0.74934,47.896
26.95,1018.3,67.834,4.7746,30.659,1099.8,543.79,149.22,13.256,0.61846,46.56
26.285,1018.5,69.552,4.6955,30.146,1100,545.27,148.68,13.176,0.66203,47.055
25.134,1018.6,73.407,4.7896,30.856,1099.9,542.95,150.29,13.331,1.0603,46.604
23.987,1018.6,79.979,4.7023,30.336,1099.9,544.1,149.63,13.29,1.1253,46.204
22.919,1018.8,85.43,4.749,30.778,1100,542.79,150.2,13.367,0.96299,45.191
22.18,1018.8,89.882,4.7475,30.765,1100,542.83,150.08,13.391,0.70839,47.28
21.672,1018.7,92.218,4.188,26.784,1077.8,543.03,133.36,12.299,2.3996,61.921
20.193,1018,95.356,3.0217,18.152,1037.9,548.99,100.59,10.055,8.085,66.392
19.276,1017.7,97.605,3.1063,18.793,1043.2,550.23,104.49,10.241,4.8812,49.401
18.8,1017.3,98.818,3.1415,19.185,1045.8,550.23,106.85,10.26,4.3894,48.892
18.273,1017,99.678,3.0645,18,1038.1,549.27,100.74,10.081,8.2584,67.86
18.16,1017,99.994,3.1857,18.876,1044.3,550.37,105.8,10.18,4.987,50.941
18.478,1017,99.984,3.6076,21.724,1061.3,549.89,117.63,11.038,3.5168,51.216
19.756,1017.2,99.436,3.4373,20.914,1056.2,550.38,113.61,10.693,3.0734,46.17
22.199,1016.9,90.151,3.453,21.326,1057.9,549.99,114.16,10.801,3.0816,44.755
24.265,1016.9,75.642,3.9275,24.731,1077.6,550.15,127.8,11.793,1.3167,46.589
25.487,1016.9,67.38,3.2109,19.709,1047.9,550.41,106.37,10.382,3.6723,46.817
27.14,1015.9,55.801,4.0172,25.072,1079.2,549.98,127.95,11.77,1.9155,51.817
27.555,1015.3,53.679,4.0382,25.191,1080,549.95,128.05,11.899,1.3196,48.346
28.148,1015,49.582,4.0723,25.516,1081.5,550.25,128.96,11.928,1.2341,49.851
28.43,1014.7,47.028,3.6299,22.642,1064.8,550.01,117.18,11.194,1.8016,46.301
28.295,1014.2,47.723,3.4071,20.955,1055,550.03,110.3,10.765,2.1567,46.179
27.812,1013.4,50.861,3.1032,19.125,1042.6,549.69,102.57,10.187,2.9383,49.734
26.491,1013.3,60.617,3.2872,20.405,1051.4,550.46,108.63,10.494,3.4081,42.49
25.189,1013.3,66.199,3.2591,20.353,1051.7,550.44,109.2,10.49,3.3988,41.256
23.543,1013.7,71.72,3.1963,20.062,1050.5,550.42,109.05,10.578,3.5643,43.155
20.886,1014.1,90.099,3.7443,23.964,1073.1,549.77,126.25,11.653,1.8975,48.282
20.444,1014,91.453,3.909,25.11,1080.4,550.12,131.44,11.908,1.3682,47.437
20.732,1013.6,83.836,3.8018,24.293,1075.8,550.07,127.78,11.771,1.4856,46.605
21.352,1013.3,77.245,3.8246,24.512,1077,549.9,128.49,11.812,1.4028,57.245
21.245,1013.3,77.579,3.1358,19.908,1049,550.01,108.82,10.409,3.5936,52.104
21.459,1013.4,73.634,3.2315,20.478,1053.2,550.22,111.28,10.692,3.3566,49.585
22.32,1013.4,67.869,3.9059,25.043,1079.5,550.42,130.14,11.804,1.086,50.921
23.361,1013.2,65.612,3.9339,25.133,1080.2,550.44,130.26,11.853,0.92255,50.976
24.297,1012.9,64.146,3.9449,25.12,1079.9,550.44,129.75,11.966,1.4906,48.942
25.068,1012.8,62.802,3.9543,25.029,1079.2,550.38,129.03,11.944,1.7477,48.839
24.831,1013,66.752,3.9546,24.913,1078.4,550.07,128.51,11.84,1.7584,47.507
23.237,1013.5,77.655,3.874,24.619,1077.1,549.99,128.08,11.708,1.5264,45.973
22.217,1013.2,91.177,3.8562,24.386,1076,549.61,127.71,11.679,1.6388,43.548
23.363,1013,80.291,3.865,24.711,1077.2,549.72,128.13,11.674,1.4254,44.797
24.496,1013,70.135,3.8789,24.902,1077.9,550.1,128.01,11.784,1.1792,47.66
24.85,1012.9,68.758,3.9154,25.026,1078.9,549.94,128.71,11.901,1.2394,48.542
23.938,1013.1,75.609,3.8604,24.854,1078.4,549.93,128.82,11.782,1.268,46.695
22.795,1013.4,80.543,3.8733,24.764,1078,549.93,128.92,11.782,1.204,46.434
22.215,1013.6,82.27,3.8223,24.359,1076.2,549.94,127.7,11.8,1.0984,45.261
21.113,1013.8,86.637,3.8408,24.552,1077.6,549.94,129.31,11.855,1.222,46.486
20.151,1013.9,90.86,3.8374,24.336,1076.5,549.95,128.81,11.7,0.9167,45.081
19.925,1014.1,94.815,3.8547,24.338,1076.5,549.98,128.79,11.775,0.77692,44.913
20.165,1014,95.838,3.8636,24.185,1075.4,550.1,127.87,11.703,0.91249,44.752
19.951,1013.9,96.507,3.838,23.935,1074.3,550.27,127.17,11.671,1.2203,45.547
19.878,1013.7,96.583,3.849,24.238,1076,550.44,128.43,11.645,1.2479,46.337
19.468,1013.2,98.059,3.8894,24.222,1075.9,550.26,128.52,11.739,1.2772,46.015
19.664,1013.2,97.837,3.8941,24.284,1076.2,549.97,128.55,11.714,1.1953,46.22
19.405,1013.2,97.619,3.5204,21.815,1061.5,549.82,118.08,10.982,2.3994,47.695
19.654,1013.3,97.781,3.2774,19.99,1050.6,549.95,110.15,10.512,3.6582,47.57
20.909,1013.2,95.567,3.2494,20.018,1050.4,550,109.65,10.543,3.2683,45.464
22.829,1013.2,87.116,4.8122,30.814,1099.4,542.89,149.29,13.266,0.35824,46.836
24.678,1013.3,77.28,4.3079,27.254,1091.4,549.86,138.13,12.412,0.49909,51.874
25.724,1013.1,70.145,4.6345,29.353,1099.3,547.55,143.8,13.009,0.5936,48.933
26.394,1013,65.774,4.7363,30.061,1099.4,545.52,145.98,13.128,0.67721,44.617
26.774,1013,64.087,4.7842,30.522,1100,544.56,148.7,13.204,0.73352,41.337
26.971,1012.9,63.335,4.5755,28.942,1098.4,548.45,142.66,12.9,0.76053,50.047
27.142,1012.8,62.813,4.2352,26.448,1086.8,549.86,133.37,12.306,1.0452,48.146
27.141,1012.6,61.755,4.5192,28.332,1096.9,549.66,140.26,12.756,0.89364,52.142
27.341,1012.4,57.204,4.1769,25.99,1084.2,549.97,131.4,12.178,0.9298,47.602
27.266,1012.3,56.877,5.0639,32.274,1099.8,538.95,151.64,13.609,0.53504,46.611
26.952,1012.2,55.626,5.0239,32.076,1100.1,539.55,152.03,13.513,0.43191,45.612
26.342,1012.2,62.076,4.8851,31.272,1100.1,542.04,150.75,13.401,0.46805,45.812
25.26,1012.4,69.539,4.8615,31.255,1099.9,541.96,150.86,13.381,0.40058,45.385
23.72,1012.6,78.56,4.843,31.31,1100,541.54,151.15,13.423,0.51751,45.275
22.098,1012.5,87.477,4.4704,28.701,1098.3,548.8,144.92,12.824,0.51421,47.562
20.928,1012.5,92.677,4.2264,26.792,1089.2,549.91,138.34,12.34,0.72074,47.279
20.424,1012.4,96.476,3.5898,22.438,1063.9,549.75,119.47,11.142,2.0694,43.549
19.975,1012.2,97.599,3.5688,22.144,1062.6,550.04,118.89,11.038,1.9772,42.959
19.536,1012,99.216,3.3149,20.013,1050.7,549.64,110.19,10.576,2.9746,44.59
19.144,1011.7,99.734,3.3244,20.258,1052,549.62,111.25,10.644,2.9693,44.797
18.771,1011.4,99.772,3.3482,20.217,1051.6,549.66,111.04,10.563,3.2204,44.746
18.414,1011.4,99.743,3.3409,20.261,1051.8,549.68,111.35,10.624,3.3515,44.769
18.449,1011.6,99.944,3.3433,20.023,1050.6,550.29,110.44,10.586,3.5312,45.999
19.898,1011.8,99.971,3.4005,20.487,1052.4,550.11,111,10.58,3.2759,42.583
22.413,1012.2,93.414,3.3933,20.634,1052.9,549.99,110.58,10.566,2.5975,42.168
24.508,1012.5,82.549,3.6777,22.698,1064.6,550.17,118.81,11.189,1.6866,44.718
26.222,1012.5,73.882,4.0156,25.017,1078.4,550.09,128.02,11.835,0.8965,45.097
28.167,1012.6,65.421,4.0346,25.354,1080.4,550.03,129.1,11.948,1.2079,46.566
28.547,1012.4,61.673,4.0456,25.225,1079.7,550.31,128.18,11.85,1.2518,46.204
28.537,1012.2,58.786,4.0984,25.577,1081.7,549.86,129.36,11.993,1.2798,46.955
28.432,1011.9,60.01,4.0674,25.343,1080.6,550.4,128.4,11.935,1.1859,44.768
28.513,1011.8,60.743,4.0813,25.382,1080.7,550.02,128.53,11.881,1.0023,43.599
28.628,1011.6,60.842,4.0903,25.467,1081,549.74,128.77,11.891,1.0633,44.889
28.301,1011.4,59.898,4.0954,25.446,1080.9,549.64,128.75,11.974,0.95678,46.503
27.488,1011.4,58.78,4.0641,25.443,1080.7,549.58,128.92,12.02,0.93352,46.232
26.689,1011.5,58.025,4.0172,25.29,1080.2,549.53,128.78,11.918,0.76529,46.771
25.559,1011.7,66.282,3.967,25.177,1079.6,549.61,129.06,11.811,0.74664,43.554
24.271,1012.1,75.526,3.9303,24.962,1078.5,549.72,128.63,11.898,0.7564,42.106
23.013,1012.2,84.607,3.9034,24.89,1078.5,549.84,129.21,11.912,0.74845,41.159
22.541,1012.1,87.917,3.8884,24.741,1077.2,550.04,128.43,11.793,0.80745,42.398
22.211,1012.1,90.494,3.8262,24.37,1075.9,550.05,127.61,11.737,0.89271,41.649
21.39,1011.9,94.502,3.2845,20.412,1052.8,550.37,111.33,10.653,2.9027,43.05
20.861,1011.5,96.387,3.2114,19.8,1049.2,550.43,108.91,10.504,3.4336,43.552
20.513,1011.4,98.298,3.2638,20.019,1050.6,550.46,109.88,10.533,3.4576,43.189
20.226,1011.5,99.133,3.2637,19.856,1049.6,549.85,109.29,10.399,3.4831,43.404
20.09,1011.6,99.333,3.2813,19.771,1049.1,550.45,108.97,10.424,3.4116,43.707
20.186,1011.8,99.831,3.2788,19.936,1050.1,550.08,109.57,10.497,3.4045,43.426
21.537,1012.1,97.819,3.3429,20.434,1052.8,550.29,110.89,10.587,2.9302,41.988
24.082,1012.4,85.03,3.6964,23.071,1067.6,550.08,120.73,11.282,1.1027,41.291
26.187,1012.7,67.624,3.9662,24.801,1077.2,550.09,126.76,11.77,0.46914,45.779
27.722,1013,62.727,4.0119,24.962,1078.1,550.07,126.79,11.866,0.75626,48.236
28.716,1013.1,56.514,4.0266,25.043,1078.5,549.99,126.86,11.867,1.2405,46.466
28.897,1013.1,55.011,4.0831,25.306,1079.9,549.91,127.74,11.815,1.0276,46.706
29.196,1013,51.993,4.0364,24.97,1078.2,549.81,126.13,11.859,1.1693,46.896
29.484,1012.8,49.14,4.0794,25.376,1080.4,549.73,127.59,11.962,2.1075,45.452
29.482,1012.8,49.235,4.0864,25.351,1080.4,549.8,127.53,11.95,0.98224,46.528
29.107,1012.6,50.313,4.1211,25.509,1081.2,549.68,128.45,11.906,0.91689,47.32
28.924,1012.5,50.797,3.6809,22.86,1065.7,549.55,117.76,11.289,1.4546,44.623
28.349,1012.5,50.748,3.3994,21.003,1055.1,549.55,110.32,10.676,2.0144,43.305
27.612,1012.8,53.398,3.2927,20.387,1051.7,549.79,108.28,10.511,2.4204,43.792
26.566,1013.1,60.099,3.3645,21.039,1055.8,550.04,111.4,10.785,2.2998,43.708
25.095,1013.4,70.637,3.4128,21.478,1058.6,549.94,114.04,10.879,2.1675,42.703
21.331,1013,94.61,3.8594,24.344,1075.9,550.02,127.81,11.748,1.5172,43.892
20.964,1012.5,95.952,3.8984,24.508,1076.5,549.81,128.22,11.81,1.4123,43.853
20.752,1012,93.196,3.9178,24.87,1078.7,549.61,130.06,11.771,1.0926,44.181
20.496,1011.8,89.242,3.1993,19.991,1050.4,549.96,109.67,10.547,3.2219,45.69
20.958,1012.3,84.397,3.4292,21.732,1059.8,549.98,116.18,10.903,2.0443,44.452
22.129,1012.5,84.304,3.2846,20.497,1052.6,549.94,110.47,10.636,2.5403,43.624
24.693,1012.6,78.109,3.6757,22.953,1065.8,550.09,119.08,11.254,1.6494,44.948
27.2,1012.7,71.059,4.0452,25.231,1079.2,550.02,127.86,11.795,0.92821,46.542
28.574,1012.8,65.371,4.1006,25.529,1076.2,547.39,127.2,11.933,1.5419,48.898
30.064,1012.6,62.329,4.0219,25.21,1079.3,550.22,127.64,11.956,1.4325,46.212
30.194,1012.3,61.724,4.0394,25.199,1079.3,550.2,127.27,11.939,1.6573,48.42
30.507,1011.9,60.557,4.0062,24.936,1077.7,550.18,125.84,11.864,1.9546,48.42
30.988,1011.7,57.936,4.126,25.609,1081.3,550.17,128.2,11.939,1.3308,46.665
31.028,1011.2,55.68,4.1394,25.639,1081.5,550.15,128.28,12.044,0.59066,44.277
30.963,1010.7,52.333,4.1433,25.661,1081.7,550.14,128.32,12.029,0.39491,45.355
30.463,1010,57.203,4.1026,25.45,1080.6,550.13,127.94,12.046,0.63242,44.655
29.763,1009.7,59.749,4.0803,25.389,1080.2,550.11,127.9,11.861,1.0937,45.974
28.707,1009.7,59.053,4.0461,25.361,1079.8,550.1,127.72,11.838,1.014,46.4
27.628,1009.7,59.539,4.0119,25.359,1079.9,550.08,128.36,11.832,0.87802,45.692
26.164,1009.7,68.139,3.9145,24.902,1077.3,549.91,127.11,11.808,0.94411,42.6
24.836,1009.9,75.947,3.8997,24.96,1077.8,549.97,128.08,11.846,0.65586,40.444
24.196,1009.3,84.184,3.9256,24.899,1077.3,550.32,127.87,11.85,0.74833,40.156
24.173,1009,91.225,3.8957,24.622,1075.9,550.35,126.75,11.793,1.1625,41.103
23.827,1008.5,92.834,3.972,25.154,1078.5,550.29,129.05,11.899,1.2221,41.301
23.379,1007.7,92.444,3.9384,24.963,1077.4,550.21,128.4,11.812,1.1155,42.126
23.014,1007.4,93.882,3.9585,24.969,1077.4,549.99,128.58,11.736,1.1326,42.232
22.843,1007.1,94.106,3.9633,24.896,1077,549.72,128.4,11.708,1.168,42.491
22.593,1006.7,91.464,2.9728,18.601,1037.2,548.09,101.46,9.9046,5.657,45.744
25.134,1006.3,82.944,3.9677,25.006,1077.2,550.09,128.11,11.708,0.91773,44.252
26.336,1006.3,76.118,4.0195,25.211,1079,550.01,128.63,11.865,0.73258,45.125
27.277,1006.3,74.951,4.0261,25.245,1079.2,549.99,128.66,11.846,0.73163,45.575
28.612,1005.9,68.865,4.0052,25.005,1077.6,549.91,127.5,11.724,1.3486,44.734
29.451,1005.8,57.276,4.0884,25.253,1078.9,549.86,127.63,11.869,0.56993,43.035
30.563,1005.3,48.817,4.1247,25.417,1079.5,549.82,127.49,11.961,0.57181,44.17
31.433,1004.7,45.524,4.1191,25.548,1080.1,549.83,127.51,11.873,0.44992,45.385
31.928,1004.2,44.896,4.1111,25.643,1080.5,549.92,127.53,11.976,0.50692,46.859
32.027,1003.9,42.765,4.1153,25.722,1080.6,550.05,127.52,11.851,0.42733,46.498
31.378,1003.5,51.898,4.0835,25.562,1079.7,549.95,127.69,11.911,0.55705,44.332
30.014,1003.5,61.41,4.0867,25.452,1079.5,549.96,127.73,11.894,0.75634,43.831
28.614,1003.6,63.525,4.0067,25.176,1078,549.99,127.08,11.746,1.3067,44.849
27.017,1003.7,69.816,4.005,25.28,1078.8,550.15,128.42,11.772,1.2419,44.154
25.774,1003.9,75.861,3.9836,25.188,1078.6,550.07,128.63,11.85,0.50543,42.129
25.042,1004.1,80.835,3.9733,25.258,1078.6,550.1,128.9,11.933,0.49555,40.858
24.455,1004.2,80.761,3.9347,24.998,1077.2,550.33,127.91,11.785,0.75839,42.721
23.603,1004.1,80.964,3.8904,24.858,1076.6,550.25,127.88,11.815,1.1404,43.663
22.667,1003.9,85.323,3.8773,24.887,1076.8,550.18,128.47,11.818,1.1529,43.453
22.488,1003.7,88.948,3.9184,24.974,1077.2,550.2,128.63,11.835,1.1242,43.275
22.554,1003.6,86.794,3.9436,25.002,1077.2,550.23,128.8,11.73,0.97707,43.566
21.639,1003.4,88.288,3.9116,24.776,1076.5,550.26,128.69,11.7,1.1054,43.303
21.396,1003.5,93.387,3.8643,24.658,1075.5,550.28,128.14,11.617,1.1505,42.51
20.815,1003.7,94.91,3.3462,20.745,1053.3,550.1,111.92,10.615,2.8265,44.781
21.936,1003.9,97.206,3.7062,23.2,1066.7,549.82,121.35,11.297,1.8244,42.713
24.463,1004.3,92.115,4.0702,25.346,1078.8,549.97,129.14,11.785,1.4233,41.561
26.453,1004.4,84.742,4.0728,25.267,1078.5,550.13,128.54,11.883,0.94086,43.03
27.962,1004.4,74.218,4.1148,25.617,1080.5,550.26,129.39,11.979,2.0304,46.887
29.661,1004.5,69.129,4.0615,25.255,1078.7,550.19,127.9,11.8,1.7841,42.291
31.913,1003.5,55.824,4.1977,25.815,1081.6,549.94,128.69,11.95,0.84007,44.483
31.658,1003.1,60.033,4.0993,25.634,1080.3,549.86,128.17,11.914,0.85405,42.679
30.429,1002.7,68.343,4.0585,25.483,1079.3,549.9,128.02,11.795,0.89851,40.67
29.698,1002.2,72.545,4.0721,25.446,1078.9,549.97,127.98,11.775,1.1079,40.643
29.07,1002.1,77.352,4.0355,25.431,1078.8,550.05,127.99,11.758,1.1088,39.614
28.277,1002.2,82.976,4.0225,25.546,1079.3,550.12,128.78,11.851,1.1884,39.337
27.685,1002.6,84.394,4.0063,25.394,1078.6,550.13,128.38,11.786,1.261,39.686
27.024,1002.7,84.921,4.0011,25.164,1077.4,550.25,127.58,11.756,1.3373,40.293
25.794,1002.3,85.009,3.965,25.097,1077.1,550.37,127.82,11.842,1.4002,40.631
24.302,1002,87.117,3.9374,25.037,1077.1,550.47,128.32,11.732,0.95265,42.634
23.155,1001.5,90.977,3.9052,24.919,1076.5,550.19,128.28,11.819,1.1221,42.699
22.472,1001.1,92.293,3.9113,24.829,1076,549.96,128.11,11.777,1.0545,42.401
21.908,1000.6,93.29,3.9331,24.972,1076.8,550.07,128.99,11.751,0.86695,42.254
21.474,1000.6,94.097,3.9144,24.8,1075.9,550.21,128.32,11.71,1.1935,42.158
21.156,1000.7,94.542,3.919,24.692,1075.4,549.72,128.16,11.706,1.168,42.814
21.3,1000.8,94.854,3.9016,24.643,1075,550.12,127.66,11.75,1.0993,42.142
22.444,1000.8,92.662,3.9714,25.062,1077.1,550.1,128.81,11.734,0.85745,42.496
25.311,1000.8,89.795,4.0347,25.382,1078.3,550.08,128.52,11.759,0.73304,41.323
27.953,1000.8,77.474,4.1116,25.562,1079.3,550.37,128.25,11.916,0.80294,43.877
29.998,1000.9,58.642,4.2091,25.753,1080.6,550.14,128.4,12.023,0.97071,47.577
31.842,1000.8,51.462,4.1879,25.699,1080.3,550.03,128.08,11.939,2.2764,46.393
32.197,1000.6,46.402,4.2506,25.92,1081.8,550.28,128.88,11.913,0.98317,50.635
32.27,1000.4,45.697,4.2951,26.038,1082.6,550.21,129.11,12.041,1.5015,54.517
33.002,999.9,41.702,4.3361,25.894,1081.6,550.34,127.74,12,2.0894,56.669
33.802,999.86,36.812,4.358,25.917,1081.8,550.13,127.52,12.007,1.7492,49.946
33.716,999.88,39.752,4.2809,25.834,1081.1,549.69,127.14,11.97,0.042636,45.552
33.818,999.96,37.046,4.261,25.973,1081.4,549.77,127.52,11.919,1.0771,47.342
33.248,1000.1,35.864,4.2129,26.02,1081.6,549.88,127.98,11.997,1.7313,48.242
30.519,1001,45.886,4.0521,25.418,1079.3,549.93,127.54,11.846,1.3384,53.726
28.851,1001.7,56.212,4.015,25.189,1078.4,550.04,127.6,11.792,1.3338,45.184
28.018,1002.2,57.46,4.0188,25.175,1078.4,549.99,127.79,11.807,1.414,44.82
27.45,1002.6,58.294,3.9663,24.979,1077.7,549.93,127.49,11.826,0.86535,42.32
27.467,1003,54.932,3.9945,25.185,1078.7,550.37,127.87,11.839,0.8227,46.031
28.01,1003.2,58.459,4.4952,28.362,1095.2,549.72,138.85,12.638,0.66018,52.95
27.352,1003.5,64.736,4.7275,30.465,1100,545.78,147.15,13.153,0.6753,48.182
25.735,1003.6,64.052,4.2901,27.551,1091.3,549.86,138,12.447,0.59433,50.383
25.172,1003.6,65.807,3.9121,25.057,1077.5,549.84,127.95,11.833,1.0665,45.512
24.356,1003.6,70.596,3.9004,24.837,1076,549.75,127.68,11.823,1.1219,44.256
23.486,1003.8,77.626,4.7718,31.097,1099.9,543.62,149.86,13.311,0.53,48.081
24.123,1003.9,80.401,4.8326,31.227,1100,543.43,149.23,13.315,0.48461,47.268
26.4,1004.1,79.941,4.7882,30.548,1099.9,545.71,146.97,13.138,0.42465,46.87
27.89,1004.3,80.709,4.149,25.891,1080.6,549.38,130.24,11.93,0.93119,42.897
29.374,1004.5,70.523,4.1661,25.615,1080.5,550.1,128.85,11.909,1.4239,45.345
31.31,1004.9,61.997,4.1905,25.766,1081.4,550.14,129.21,12.028,1.9938,44.804
29.563,1005.6,57.402,4.0398,25.639,1081.3,549.83,129.2,11.895,0.66672,47.417
29.636,1005.4,56.397,4.0701,25.702,1080.9,550.26,128.77,11.904,0.87584,46.375
29.438,1005.7,59.814,4.1307,25.615,1080.3,549.88,128.6,11.867,1.2061,44.94
29.037,1006,70.841,4.1283,25.568,1080.4,550.02,129.28,11.868,1.3237,42.097
28.355,1006.4,73.574,4.0197,24.896,1076.7,550.23,126.72,11.7,1.6394,40.346
27.938,1007.1,75.42,3.9888,24.984,1077.1,550.29,127.02,11.694,1.5664,40.618
27.137,1007.9,80.648,3.8796,24.407,1074,550.24,124.93,11.648,1.3528,38.508
26.498,1008.4,86.28,3.8865,24.621,1075.3,549.94,125.99,11.719,1.19,38.254
26.477,1008.6,84.816,3.8848,24.236,1073.1,550.2,124.32,11.617,1.4337,38.479
26.287,1008.8,84.091,3.3831,21.108,1054.9,549.6,111.4,10.76,2.7214,39.294
24.972,1008.9,86.924,3.3381,20.901,1053.6,549.88,111.05,10.705,2.7325,41.266
23.519,1009.2,90.577,3.343,21.032,1054.8,550.18,112.1,10.751,2.7884,42.162
22.567,1009.3,95.055,3.4101,21.236,1056.2,550.12,113.34,10.82,2.5714,40.703
22.176,1009.4,96.426,3.3891,20.87,1054.5,550.3,112.1,10.767,2.8321,42.211
22.156,1009.7,96.78,3.4111,21.137,1055.5,550.08,112.82,10.805,2.8673,42.168
21.986,1009.9,96.965,3.397,21.046,1055.4,550.18,112.75,10.755,2.933,42.171
22.893,1010.1,96.389,3.4216,21.157,1055.7,550.12,112.57,10.697,2.788,40.497
25.046,1010.4,88.196,3.4695,21.408,1056.7,549.95,112.58,10.778,2.2996,39.962
26.993,1010.8,79.048,4.0088,25.02,1077.5,550.01,127.07,11.777,0.88997,42.399
28.352,1011,72.942,4.0932,25.415,1080,549.94,128.52,11.827,1.8714,45.124
29.395,1011.2,67.113,4.0893,25.394,1080.2,549.87,128.36,11.909,1.3973,39.667
30.199,1011.4,61.037,3.4494,20.796,1053.9,550.15,109.44,10.63,1.7915,38.172
30.881,1011.2,63.451,4.1451,25.164,1079,550.34,127.21,11.938,2.24,44.294
31.295,1011.1,54.112,4.1059,25.156,1078.8,550.43,126.44,11.866,4.9796,50.986
31.689,1010.9,50.751,4.1312,25.611,1081.3,550.43,128.03,11.924,1.5464,27.183
26.263,1010.3,55.373,3.9788,25.184,1078.7,550.01,128.01,11.844,1.6724,54.736
25.389,1010.3,58.386,3.9741,25.113,1078.5,549.85,128.14,11.813,1.5821,52.536
23.821,1010.3,68.385,3.8921,24.799,1077.2,549.96,128.08,11.794,1.7225,51.643
22.109,1010,79.728,3.856,24.552,1076.3,550.14,128.09,11.787,1.9095,54.075
21.025,1009.4,83.649,3.7926,24.206,1074.6,549.68,127.14,11.636,2.0483,53.858
23.849,1009.5,72.73,3.9509,24.613,1074.1,549.24,125.98,11.647,2.3922,58.025
26.811,1009.6,72.275,4.1772,25.802,1079.7,548.55,129.3,12.028,1.7871,52.533
28.284,1009.7,67.495,4.6371,28.905,1098.5,549.51,141.84,12.893,1.6307,61.168
29.815,1009.6,62.394,4.6629,29.308,1099.7,548.99,144.49,12.988,2.0349,58.2
30.36,1009.4,61.202,4.8208,30.389,1099.9,545.55,146.99,13.156,1.6783,56.448
30.19,1009.1,52.359,4.825,30.383,1100,545.85,147.55,13.161,1.6878,58.058
30.126,1008.9,49.693,4.8254,30.463,1100,545.68,147.71,13.133,2.0069,60.43
30.011,1008.5,49.708,4.8563,30.713,1099.9,545.08,148.2,13.195,1.9096,58.989
30.061,1008.4,45.882,4.8459,30.712,1099.9,544.96,148.45,13.177,1.3915,59.519
30.046,1008.2,46.244,4.8457,30.693,1099.8,545.16,148.35,13.124,1.2921,59.077
29.747,1008.1,46.571,4.8835,31.047,1100,543.83,149.22,13.269,1.2073,58.431
28.729,1008.2,53.653,4.9449,31.501,1100,542.38,150.08,13.412,1.4294,55.522
27.276,1008.3,68.859,4.821,30.734,1099.8,544.63,148.14,13.226,1.4979,53.861
25.809,1008.7,80.764,4.771,30.427,1100,545.47,147.31,13.142,1.4838,52.08
24.749,1008.7,83.535,4.6851,30.084,1099.1,546.01,146.57,13.079,1.6302,54.691
23.561,1008.7,88.232,3.955,24.944,1077.6,549.94,128.56,11.73,2.2169,50.661
22.863,1008.5,92.445,3.9356,24.769,1076.8,549.98,128.28,11.828,2.1803,49.754
22.433,1008.3,94.501,4.0082,25.037,1078.6,549.93,129.78,11.905,1.8248,50.769
22.06,1008.2,95.624,4.0148,25.106,1079,550.23,130.29,11.877,1.7889,50.804
21.572,1007.9,97.317,4.0113,24.866,1078.1,550.32,129.66,11.886,1.8522,50.27
21.003,1007.6,98.374,3.9717,24.548,1076.7,550.36,128.84,11.805,1.8217,50.935
20.606,1007.4,99.539,4.0867,24.984,1078.9,550.41,130.65,11.763,1.772,52.417
21.073,1007.4,99.219,3.9619,24.23,1074,550.39,126.93,11.555,2.1449,52.268
22.204,1007.5,98.358,3.4039,20.636,1052.6,549.92,111.02,10.556,4.63,48.883
24.553,1007.3,92.636,3.9199,24.01,1071.6,550.32,123.93,11.524,2.2244,48.095
26.674,1006.9,79.263,4.1247,25.284,1079.1,550.1,128.6,11.811,1.5457,52.483
27.908,1006.7,69.831,4.1245,25.294,1079.2,549.99,128.07,11.852,1.8826,54.071
29.103,1006.6,64.316,3.8892,23.796,1070.3,550.23,121.49,11.427,2.764,53.58
29.32,1006.3,62.227,4.1725,25.533,1080.4,550.07,128.45,11.949,1.9681,56.696
29.387,1006,59.675,4.5075,27.666,1086.9,546.72,134.5,12.453,1.9607,59.777
29.654,1005.8,57.883,4.1979,25.675,1081.1,550.13,128.58,11.928,2.0355,56.47
29.622,1005.6,59.933,4.2015,25.696,1081.2,549.82,128.77,11.897,2.003,55.364
29.57,1005.3,57.159,4.1816,25.758,1081.6,549.52,128.93,11.922,1.62,55.931
29.217,1005.4,57.884,4.1968,25.954,1082.6,549.82,129.86,11.991,1.5744,56.287
28.595,1005.6,62.093,4.1269,25.463,1080,550.1,128.37,11.851,1.6257,54.04
27.296,1005.2,73.454,4.0863,25.331,1079.6,550.14,128.75,11.958,1.7374,51.808
26.332,1005.3,80.047,4.0634,25.354,1079.7,550.23,129.1,11.917,1.9527,51.508
25.7,1005.5,78.303,4.0762,25.488,1080.6,550.03,129.93,11.914,1.8116,51.919
25.176,1005.9,84.922,4.0399,25.265,1079.2,549.89,129.14,11.827,1.8676,50.866
24.95,1006.2,86.462,4,25.03,1077.9,549.94,128.17,11.868,1.981,50.645
24.734,1006.3,88.539,3.9726,24.834,1076.7,549.99,127.28,11.807,1.9788,49.327
24.298,1006,88.973,4.0432,25.404,1080,550.05,130.18,11.984,1.9016,50.92
24.201,1005.7,88.287,4.0456,25.344,1079.6,550.1,129.81,11.82,1.9595,51.102
24.4,1005.4,86.387,4.0297,25.158,1078.6,550.13,128.99,11.897,1.8933,51.163
24.294,1005.3,87.632,3.9971,24.987,1077.6,550.03,128.27,11.838,1.8284,50.728
24.426,1005.7,86.483,3.9862,24.877,1077.1,550.08,127.75,11.768,1.9606,50.709
24.489,1005.6,88.299,4.0133,24.911,1077.4,550.03,127.97,11.694,2.0259,50.604
24.918,1005.7,86.303,4.0197,25.114,1078.2,549.94,128.41,11.856,1.8174,50.847
25.573,1005.7,79.528,4.0534,25.246,1078.8,549.93,128.66,11.781,1.7828,52.312
26.137,1006.8,78.499,3.9531,24.773,1077.2,549.68,127.98,11.794,2.1955,51.025
25.08,1007.2,85.473,3.9321,24.703,1076.8,549.69,127.62,11.71,2.2628,49.913
25.096,1007.5,85.912,3.9451,24.785,1077.4,549.86,127.84,11.855,2.1123,50.676
25.709,1007.4,83.746,4.0033,25.021,1078.5,549.9,128.31,11.845,1.9208,51.287
26.374,1007.7,77.71,4.0073,25.132,1079,549.94,128.32,11.758,2.0388,53.121
25.824,1008.3,80.053,3.9918,24.96,1078.3,549.97,128.17,11.753,1.9428,50.764
25.276,1008.4,81.753,4.0102,25.055,1078.8,550.07,128.7,11.815,1.7883,51.34
24.709,1008.6,84.215,4.0031,25.063,1078.8,550.18,128.9,11.84,1.8163,50.876
24.19,1008.7,85.39,3.9834,25.034,1078.7,550.3,128.97,11.892,1.7789,51.949
24.121,1009,83.902,3.9389,24.755,1077.1,550.42,127.85,11.727,1.8866,50.682
23.822,1009.2,80.608,3.945,24.736,1077.1,550.22,127.92,11.814,1.839,52.09
23.565,1009.2,80.197,3.9543,24.817,1077.3,550.14,128.2,11.813,1.8499,53.152
23.154,1009.1,82.722,3.9569,24.819,1077.4,550.13,128.46,11.834,1.8154,51.945
22.621,1008.8,86.217,3.9534,24.883,1078,550.16,129.04,11.852,1.8288,52.929
22.508,1008.8,85.68,3.9719,24.948,1078.1,550.19,129.07,11.904,1.8211,52.956
22.223,1008.8,86.911,3.754,23.674,1071,549.9,124.06,11.479,2.4308,53.063
22.02,1009,87.652,3.6573,22.975,1066.7,550.06,121.08,11.269,3.0674,52.856
22.3,1009.2,89.778,3.9303,24.796,1077.2,550.1,128.51,11.782,1.8801,52.592
23.354,1009.3,86.537,3.9623,24.929,1077.9,550.2,128.51,11.829,1.8032,51.719
25.254,1009.7,75.535,4.0251,25.263,1079.5,550.15,129.05,11.848,1.7778,52.816
26.754,1009.9,68.802,4.094,25.473,1080.4,550.14,129.2,11.815,1.8182,55.341
27.836,1009.9,66.531,4.1157,25.459,1080.3,550.13,128.96,11.871,1.2845,54.385
29.079,1009.8,64.245,4.2022,25.515,1081.1,550.04,129.04,11.866,2.021,55.051
30.026,1009.9,59.482,4.1921,25.253,1079.3,549.79,127.81,11.87,1.9853,52.955
28.542,1010.1,66.012,4.1379,25.581,1080.9,549.75,129.47,11.983,1.81,53.699
28.17,1009.7,67.585,4.1505,25.675,1081.2,549.87,129.5,12.033,1.87,53.695
28.377,1009.6,65.241,4.9381,31.006,1099.9,543.69,145.24,13.261,1.4906,61.707
28.427,1009.3,68.327,4.1546,25.635,1079.8,549.19,128.47,11.957,1.8992,51.581
28.745,1008.9,66.018,4.165,25.642,1081.2,549.99,129.08,11.947,1.8591,53.405
28.345,1009,67.435,4.1846,25.899,1082.4,550.1,130.26,11.949,1.7618,53.628
27.69,1009,70.409,4.1064,25.449,1079.8,550.21,128.43,11.904,1.8337,50.686
26.956,1009.3,74.468,4.0538,25.202,1078.6,550.32,127.94,11.8,1.86,50.721
25.04,1009.4,82.897,3.9868,25.015,1077.8,550.39,128.07,11.857,1.9434,49.624
24.258,1009.3,86.847,3.9595,24.86,1076.9,550,127.8,11.728,1.9326,50.729
23.798,1009.2,87.196,3.9273,24.531,1075.1,550.13,126.74,11.699,2.034,50.884
22.951,1009.1,88.246,3.8985,24.619,1075.8,549.93,127.56,11.767,1.8373,50.916
22.14,1008.9,92.577,3.9015,24.469,1075.1,549.92,127.11,11.732,1.9369,50.728
21.423,1008.7,95.27,3.9849,24.953,1077.8,549.94,129.38,11.874,1.8112,50.971
20.828,1008.5,97.056,3.9495,24.755,1076.9,549.97,128.9,11.777,1.9783,50.716
20.457,1008.5,97.902,4.0061,24.621,1076.9,550.01,128.82,11.71,1.8407,50.787
20.817,1008.8,96.784,3.2939,20.212,1051,550.02,110.02,10.559,4.5686,52.985
22.135,1008.8,95.713,3.4405,20.965,1055,550.17,112.4,10.74,4.2595,51.308
24.076,1008.9,90.839,4.0033,24.917,1077.2,550.15,127.52,11.708,1.7026,50.714
26.413,1008.9,74.903,4.1098,25.48,1080.2,549.99,128.91,11.836,1.2784,54.653
28.2,1008.9,66.868,4.0573,25.096,1077.9,549.84,126.75,11.786,1.7492,55.284
29.857,1008.8,64.627,4.1271,25.387,1079.9,549.71,128.11,11.855,2.5425,54.968
30.379,1008.7,64.33,4.2074,25.409,1080.3,549.61,128.53,11.84,1.0003,55.824
30.866,1008.3,59.491,4.1628,25.096,1078.6,550.05,127.02,11.897,1.2634,56.829
31.189,1008.1,56.67,4.1869,25.36,1079.6,550.11,127.75,11.965,1.3253,54.817
31.381,1008,53.659,4.1767,25.406,1079.7,549.98,127.43,11.962,2.0278,56.39
31.006,1007.8,54.157,4.1576,25.345,1079.5,549.89,127.54,11.955,1.735,54.29
30.727,1007.3,55.435,4.1949,25.614,1080.5,550.01,128.18,11.899,0.72661,52.281
30.811,1007.2,54.907,4.1482,25.631,1080.5,549.98,128.09,11.946,0.42396,52.307
29.661,1007.4,58.717,4.114,25.624,1080.4,549.92,128.46,11.909,1.5233,54.199
28.356,1007.6,64.615,4.0591,25.244,1078.4,549.87,127.2,11.849,1.8835,52.369
27.211,1007.9,66.281,4.0145,25.012,1077.3,550.06,126.81,11.795,1.8188,51.818
25.885,1008.2,72.075,3.9375,24.893,1076.9,550.13,127.07,11.719,1.7766,50.314
24.586,1008.3,78.975,3.8405,24.248,1073.5,550,125.23,11.614,1.8261,49.279
23.498,1008.3,84.661,3.5364,22.12,1061,550.3,116.74,11.038,3.366,50.635
22.636,1008,88.175,3.2867,20.404,1051.3,550.22,109.83,10.569,4.3461,52.609
21.835,1007.6,91.312,3.315,20.674,1053.2,550.21,111.25,10.587,4.3296,52.617
21.666,1007.5,91.014,3.3026,20.571,1052.7,550.37,110.96,10.582,4.3835,52.945
21.76,1007.5,89.254,3.3525,20.645,1053,549.93,111.03,10.589,4.1462,53.558
21.839,1007.7,90.034,3.2835,20.295,1050.8,550.04,109.64,10.557,4.2827,53.43
21.759,1007.9,90.423,3.2769,20.14,1050,550.17,109.23,10.454,4.5001,53.306
22.435,1008.3,90.164,3.3226,20.528,1051.8,549.96,110.24,10.533,4.3939,51.027
23.727,1008.7,87.517,4.0343,25.17,1074.1,547.56,126.86,11.757,2.9943,54.91
25.165,1008.7,83.576,4.7936,30.357,1099.6,545.63,146.74,13.122,1.2581,55.325
26.774,1008.8,78.036,4.7705,30.106,1099.7,546.72,145.98,13.1,0.96258,53.908
28.138,1008.8,74.267,4.1818,25.736,1080.8,549.9,129.51,11.923,1.525,51.148
29.121,1008.6,70.359,4.1653,25.263,1079.1,550.25,128,11.783,1.7991,51.195
27.163,1008.8,82.787,4.1125,24.992,1078,550.33,128.01,11.862,1.9013,49.568
25.426,1008.9,92.443,4.0544,24.607,1075.9,550.03,126.73,11.74,1.9305,46.56
24.894,1008.8,91.733,4.0663,24.925,1077.1,549.99,128.07,11.75,1.6857,48.574
25.5,1008.7,85.952,4.8545,30.443,1099.7,545.22,145.33,13.157,1.2604,60.171
26.52,1008.5,78.387,4.1442,25.664,1081.3,549.73,129.79,11.913,1.5856,53.707
26.867,1008.5,77.374,4.0971,25.327,1080.2,549.96,128.86,11.875,1.7096,52.275
26.613,1008.8,79.496,4.1094,25.415,1081,549.88,129.53,11.935,1.5879,51.306
25.904,1009.1,82.248,4.0317,24.946,1078.5,549.83,128.09,11.882,1.7003,49.377
24.873,1009.6,86.376,3.9757,24.714,1077.2,549.96,127.53,11.783,1.7753,48.606
23.807,1009.9,92.189,3.9834,24.629,1076.9,550.13,127.69,11.732,1.8859,48.387
23.019,1009.9,95.552,4.0076,24.675,1077.2,550.09,128.15,11.867,1.9916,49.732
22.534,1009.8,97.033,4.0047,24.743,1077.7,549.98,128.68,11.871,1.9018,49.775
22.147,1009.6,97.14,4.094,25.183,1080,549.89,130.71,11.912,1.6796,51.089
21.786,1009.3,99.05,4.0243,24.657,1077.2,549.79,128.57,11.847,1.7818,49.334
21.809,1009.3,99.962,3.7733,22.831,1066.3,549.75,120.83,11.215,2.8905,49.809
21.798,1009.2,99.071,3.4153,20.346,1052,549.95,110.48,10.639,4.4251,50.725
21.283,1009.4,97.564,3.2776,19.75,1047.4,549.31,107.37,10.378,6.3194,62.867
24.005,1009.9,88.007,3.7616,23.189,1067.5,549.73,120.67,11.339,3.9776,57.577
26.27,1010.2,75.9,4.0467,25.019,1078.6,549.95,127.52,11.905,1.6963,53.294
27.771,1010.3,67.178,4.1191,25.507,1081.2,550.08,129.09,11.993,1.6733,55.733
28.704,1010.2,60.194,4.16,25.747,1082.5,550.06,129.51,12.025,1.7531,57.64
29.039,1010.1,60.219,4.1627,25.722,1082.2,550,129.36,12.056,1.9227,57.216
