AT,AP,AH,AFDP,GTEP,TIT,TAT,TEY,CDP,CO,NOX
29.361,1010,59.044,4.192,25.889,1083.2,550.27,129.82,12.132,1.8201,57.046
29.64,1009.8,59.911,4.1443,25.626,1081.7,550.17,128.55,12.02,1.9054,54.192
29.568,1009.6,60.781,4.1394,25.682,1081.9,550.3,128.91,11.92,1.7811,54.169
29.433,1009.5,61.264,4.1274,25.627,1081.5,550.22,128.71,11.99,1.7057,53.872
28.943,1009.4,63.386,4.1535,25.71,1082,550.07,129.18,12.025,1.7402,54.582
28.604,1009.4,65.906,4.1536,25.687,1081.9,550.13,129.38,11.965,1.7154,53.475
28.025,1009.6,67.636,4.1053,25.423,1080.6,550.01,128.66,11.901,1.7885,52.325
26.987,1009.9,73.221,4.0706,25.311,1079.8,549.88,128.63,11.798,1.8276,50.769
26.037,1010.2,78.496,3.9922,24.795,1076.8,549.85,126.81,11.721,1.8102,48.876
25.111,1010.5,81.688,3.9456,24.808,1077,549.92,127.32,11.724,1.7232,48.708
23.746,1010.7,87.044,3.9314,24.61,1076.7,550,127.6,11.805,1.7262,49.463
23.058,1010.5,92.367,3.9668,24.852,1077.8,550.05,128.61,11.859,1.7834,48.448
22.834,1010.2,92.309,3.5772,22.106,1061.6,550.06,117.13,11.06,3.42,50.246
22.417,1009.8,94.314,3.7336,23.174,1067.5,550.28,121.63,11.285,2.9555,49.926
22.251,1009.6,96.064,3.683,22.672,1065.1,550.34,119.76,11.175,3.0876,50.058
21.89,1009.5,96.718,3.3584,20.209,1050.6,549.96,109.54,10.479,4.8819,49.918
24.159,1009.6,85.261,3.8773,24.075,1072,550.31,123.85,11.508,1.9253,51.572
26.587,1009.9,76.359,4.1331,25.725,1081.2,550.02,129.57,11.89,1.1559,54.379
28.485,1009.8,69.355,4.2964,26.452,1085.4,549.7,132.2,12.141,1.2632,57.159
30.081,1009.9,61.291,4.5728,28.012,1094.3,549.86,137.76,12.536,1.6749,61.856
30.127,1010,63.731,3.9907,24.023,1072.2,550.1,122.64,11.553,2.6098,52.233
30.254,1009.7,63.123,4.1575,25.151,1078.4,550.11,126.86,11.876,2.0945,52.058
31.258,1009.3,58.822,4.1704,25.178,1078.4,550.1,126.32,11.81,1.6458,50.613
31.963,1009,57.491,4.2594,25.771,1081.7,550.08,128.57,12.025,1.5875,51.56
32.066,1008.8,54.348,4.2933,26.029,1083,550.03,129.36,12.081,1.5928,53.858
32.056,1008.7,53.814,4.2498,25.857,1081.9,550.03,128.41,11.996,1.6941,54.936
31.816,1008.6,53.418,4.2492,26.027,1082.8,550.03,129.19,11.926,1.6567,55.163
31.199,1008.6,54.443,4.218,25.971,1082.3,550.01,129.07,11.948,1.5439,54.962
30.137,1008.5,58.686,4.1505,25.756,1081.1,550,128.62,11.897,1.5273,52.882
28.564,1008.5,66.836,4.1034,25.448,1079.8,549.98,128.13,11.822,1.7226,50.641
26.952,1008.5,70.385,4.0387,25.179,1078.4,549.96,127.74,11.76,1.5569,49.83
24.925,1008.7,76.541,3.9322,24.779,1076.7,549.96,127.41,11.779,1.6549,49.574
23.12,1008.4,82.265,3.9126,24.684,1076.2,550.03,127.81,11.753,1.7079,50.117
21.872,1008.1,89.453,3.9072,24.478,1075.6,549.82,127.64,11.733,1.722,49.862
21.03,1007.6,91.576,3.9355,24.633,1076.5,549.83,128.56,11.788,1.6949,50.761
20.452,1007,93.1,3.9414,24.51,1075.7,550.03,128.17,11.769,1.7903,50.705
20.048,1006.6,93.564,3.9367,24.712,1076.5,550.05,129.06,11.796,1.7421,50.987
19.758,1006.5,93.226,3.747,23.557,1069.9,549.99,124.26,11.401,2.492,54.139
19.495,1006.6,93.038,3.3334,20.427,1051.8,550.37,111.08,10.507,4.6018,55.506
20.553,1006.7,92.118,3.4724,21.507,1057.7,550.52,114.97,10.829,3.7427,52.747
23.416,1006.9,83.835,4.0644,25.347,1079,550.53,128.84,11.801,1.2427,52.563
26.848,1007.1,75.408,4.9292,30.785,1097.5,543.62,145.78,13.139,0.80701,56.554
28.649,1007,65.706,4.2104,25.781,1080.4,549.3,129.05,11.948,1.2287,55.936
30.076,1006.9,54.654,4.1401,25.427,1079.6,549.98,127.35,11.915,1.7431,56.961
30.974,1006.8,53.616,4.169,25.443,1079.9,549.98,127.29,11.888,1.9582,57.947
31.561,1006.4,52.496,4.1925,25.552,1080.2,549.93,127.24,11.858,1.7501,56.533
32.253,1006,48.086,4.7251,29.231,1094,546.43,141.01,12.792,1.5403,58.309
32.734,1005.5,46.038,4.9841,30.777,1099.9,544.96,147.96,13.247,1.5546,58.928
33.008,1005.1,41.881,4.9004,30.611,1099.9,545.82,147.21,13.16,1.4858,62.87
32.529,1004.9,44.209,4.7562,29.568,1094.6,545.59,142.56,12.892,1.6011,65.431
30.863,1004.5,62.503,4.243,25.941,1082.3,549.78,129.51,11.939,1.6585,57.348
29.391,1004.8,62.87,4.1894,25.817,1081.8,549.87,129.19,12.021,1.6081,57.529
28.181,1005.3,69.251,4.1934,26.055,1083,549.77,130.79,12.109,2.0122,54.206
27.011,1005.8,78.317,4.1394,25.809,1081.7,549.79,130.35,12.031,2.0728,51.356
26.086,1005.9,87.4,4.1014,25.544,1080.2,549.87,129.55,11.998,2.1884,48.658
25.631,1005.4,89.967,4.1109,25.465,1079.7,549.94,129.37,11.93,1.319,48.543
25.144,1005,90.625,4.1037,25.401,1079.4,549.86,129.31,11.915,1.4838,48.72
24.806,1004.4,92.636,4.0673,25.319,1079,550.08,129.04,11.93,1.5007,48.427
24.317,1004.2,94.475,4.0818,25.284,1078.7,550.24,129.16,11.801,1.8979,48.058
23.72,1004,95.84,3.3572,20.324,1050.4,550.41,109.08,10.53,4.5636,48.138
23.308,1003.9,97.292,4.044,24.877,1076.6,550.42,128.14,11.787,2.1642,47.938
23.14,1004,97.542,4.1202,25.041,1077.6,550.27,128.86,11.738,1.7001,47.854
22.982,1004.3,98.761,4.1122,24.986,1077.4,550.13,128.75,11.686,1.7092,47.698
23.732,1004.2,98.684,4.1472,25.246,1078.4,549.98,129.14,11.781,1.6356,47.764
25.635,1004.1,94.242,4.186,25.416,1079.1,549.74,129,11.869,1.7848,48.128
27.375,1004,86.67,4.9228,30.245,1099.7,546.4,145.26,13.048,1.3872,54.477
28.526,1003.9,82.08,4.8009,29.574,1099.6,548.3,143.97,12.969,1.4072,55.168
29.822,1003.9,77.253,4.7542,29.332,1098.7,548.57,143.1,12.954,1.6323,53.683
30.707,1003.8,73.147,4.7913,29.192,1099.2,549.6,143.53,12.865,1.9888,55.264
31.411,1003.6,68.735,4.8121,29.488,1098.9,548.49,144.2,12.933,2.0714,56.001
32.015,1003.1,65.94,4.7673,29.377,1099.1,549.13,144.14,12.914,1.3383,53.086
32.368,1002.8,60.077,4.9139,30.282,1099.8,546.79,146.13,13.079,1.3639,53.715
32.928,1002.4,47.762,4.766,29.541,1099.3,549.01,144.75,12.929,1.1772,58.56
32.974,1002.2,42.913,4.8457,30.239,1099.2,546.9,146.1,13.053,1.3544,62.698
32.123,1002.5,58.978,4.4072,27.107,1086.6,548.91,133.72,12.219,1.6911,53.358
29.135,1003.3,68.875,4.0909,25.309,1079,550.07,128.11,11.807,1.8367,50.047
26.505,1003.8,65.206,3.9837,24.877,1076.7,550.15,127.1,11.833,1.7292,53.629
25.389,1004.5,73.655,3.9902,24.917,1077.5,550.01,128.19,11.854,1.6865,51.417
24.541,1004.7,85.52,4.0354,24.889,1077.1,549.97,127.98,11.716,1.7873,48.419
24.193,1004.7,91.535,4.0211,24.779,1076.2,550,127.31,11.734,2.0488,48.522
24.083,1004.8,92.494,4.0231,24.762,1076.1,550.08,127.44,11.754,2.1761,48.204
23.742,1004.5,94.144,4.0833,25.129,1077.9,550.14,129.03,11.848,2.0797,48.807
23.684,1004.3,95.856,4.0912,25.057,1077.4,550.05,128.62,11.809,1.837,48.461
23.253,1004.3,95.704,4.0708,24.86,1076.5,549.87,128.1,11.833,1.8714,48.448
23.156,1004.2,95.938,4.0547,24.673,1076.6,549.87,127.02,11.835,1.7056,47.352
23.156,1004.2,95.938,4.0547,24.672,1076.6,549.87,127.01,11.835,1.7056,47.352
23.156,1004.2,95.938,4.0547,24.672,1076.6,549.87,127.01,11.835,1.7056,47.352
23.156,1004.2,95.938,4.0547,24.672,1076.6,549.87,127.01,11.835,1.7056,47.352
23.156,1004.2,95.938,4.0547,24.672,1076.6,549.87,127.01,11.835,1.7056,47.352
23.156,1004.2,95.938,4.0547,24.672,1076.6,549.87,127.01,11.835,1.7056,47.352
26.333,1004.9,81.363,4.1409,25.272,1078.9,549.87,128.24,11.839,1.8058,51.78
29.149,1005.5,68.271,4.1996,25.369,1079.3,550.02,127.89,11.855,1.8652,53.009
30.183,1005.6,63.977,4.2533,25.412,1079.6,550.21,127.91,11.937,1.988,53.868
27.402,1006.6,71.622,3.9684,24.577,1076,550.36,126.74,11.788,2.1955,53.273
24.284,1006.6,85.376,4.0526,25.093,1078.2,550.42,129.05,11.915,1.9267,50.147
24.446,1006.4,89.507,4.0741,25.169,1078.2,550.45,128.88,11.859,1.8305,47.878
26.058,1006.3,75.897,4.8505,30.484,1100,545.88,147.17,13.137,1.1526,53.308
27.937,1006.2,71.242,4.1749,25.357,1078.9,550.06,127.68,11.823,1.6807,51.566
29.329,1006.1,64.591,4.1702,25.431,1079.3,550.08,127.72,11.802,1.8052,53.634
29.307,1006.4,64.148,4.2136,25.772,1081.2,550.07,129.23,11.9,1.8828,54.49
28.122,1006.8,70.607,4.1579,25.667,1080.6,550.21,129.37,11.932,1.9119,51.666
26.698,1007,72.43,4.1036,25.427,1077.2,548.68,128.26,11.855,2.2553,52.375
25.793,1007.3,75.187,4.049,25.108,1077.8,549.78,128.15,11.849,1.9477,51.467
24.334,1007.6,80.433,4.0211,24.946,1077.9,549.96,128.77,11.846,1.93,50.804
22.77,1007.7,89.122,4.0113,24.835,1077.5,549.88,128.84,11.806,1.913,51.075
22.337,1007.4,90.443,4.0171,24.766,1077.2,549.81,128.76,11.785,2.0596,50.11
22.118,1007.1,93.812,4.0091,24.601,1076.3,549.78,128.1,11.712,2.0103,48.701
22.015,1006.8,96.454,4.0211,24.732,1077.2,549.77,128.81,11.842,2.0881,48.737
21.857,1006.9,97.965,4.0523,24.606,1076.4,549.68,128.21,11.774,2.1646,48.332
22.022,1007,98.867,3.821,23.204,1067.7,549.58,121.85,11.31,2.9259,49.124
21.928,1007.1,98.58,3.446,20.627,1053.1,550,111.37,10.609,4.7072,49.154
22.872,1007.4,97.485,3.4558,20.68,1053.3,549.85,111.03,10.672,4.6334,48.897
24.491,1008,90.193,3.8047,23.132,1067.1,549.94,120.62,11.371,2.9511,49.462
26.4,1008,82.194,4.5625,28.117,1094.6,549.96,139.17,12.546,1.3577,58.162
28.031,1008.2,71.505,4.5701,27.943,1093.8,549.94,137.96,12.556,1.4162,61.269
28.876,1008.2,68.65,5.063,31.431,1099.7,542.39,147.96,13.369,1.5513,54.623
29.049,1008,65.29,4.225,25.684,1080.9,549.79,128.89,11.989,1.9356,52.509
29.639,1008,61.537,4.2127,25.619,1081.2,550.07,128.59,11.972,1.9223,53.6
29.959,1007.8,59.37,4.2302,25.683,1081.3,549.84,128.4,12.002,1.6916,54.239
30.427,1007.7,59.164,4.2365,25.74,1081.6,549.93,128.55,11.981,1.7721,54.224
29.844,1007.7,64.36,4.2228,25.683,1081.3,549.84,128.61,12.029,1.7483,52.758
29.232,1007.6,67.965,4.2316,25.635,1081.1,550,128.73,11.958,1.5357,51.329
28.486,1007.7,73.037,4.1646,25.232,1079.2,550.01,127.6,11.793,1.5927,49.338
28.151,1007.8,74.689,4.1265,25.231,1079.1,550.07,127.74,11.832,1.7478,50.07
27.553,1007.7,76.356,3.4598,20.817,1053.7,550.05,109.94,10.729,3.6511,47.639
26.791,1008.2,74.674,4.1121,25.222,1079.3,550.01,128.4,11.931,1.7545,49.849
25.95,1008.4,83.675,4.0844,25.203,1078.9,549.95,128.42,11.938,1.8281,47.661
25.256,1008.5,86.915,4.107,25.279,1079.1,549.87,128.85,11.912,1.7228,47.999
24.493,1008.7,89.324,4.0216,24.861,1077.3,549.8,127.85,11.813,1.7828,46.724
23.616,1008.4,94.023,4.0702,24.971,1078.2,549.89,128.76,11.886,1.774,46.926
23.238,1008,96.176,4.0702,24.671,1076.7,550.02,127.94,11.772,1.8286,46.358
23.078,1007.8,97.298,4.0902,24.707,1077.1,550.05,128.29,11.734,1.7972,46.258
22.632,1007.8,99.444,4.1004,24.55,1076.6,550.09,128,11.761,1.7925,46.147
22.441,1008.1,99.525,3.7849,22.583,1065.2,550.05,119.81,11.191,2.9785,47.616
22.348,1008.2,99.899,3.4612,20.307,1051.6,549.94,110.08,10.609,4.4777,48.289
23.222,1008.4,97.607,3.4524,20.659,1053.4,549.92,111.01,10.675,4.216,46.083
24.98,1008.4,90.552,4.284,26.335,1084.5,549.48,132.72,12.111,1.9307,52.728
26.74,1008.3,81.868,4.9782,30.805,1099.8,544.28,146.94,13.267,1.0959,53.207
28.243,1008.2,72.401,4.835,29.941,1100,547.3,145.28,13.099,1.159,55.41
29.47,1008.1,65.874,4.7855,29.587,1099.2,548.04,144.32,12.984,1.2103,56.06
30.196,1008,62.854,4.6883,28.988,1098.7,549.52,143.09,12.876,1.5196,57.516
30.574,1008,61.562,4.8512,30.008,1099.7,547.35,145.43,13.063,1.4822,56.415
30.786,1007.9,60.657,4.8022,29.626,1099.7,548.49,144.78,13.029,1.3692,54.383
30.999,1007.8,57.513,4.8638,30.188,1099.9,546.56,146.09,13.081,1.1204,54.222
31.046,1007.9,57.742,4.8386,29.968,1099.9,547.36,145.88,13.083,1.1898,53.762
30.458,1008.1,58.5,4.879,30.223,1100.1,546.54,146.31,13.085,1.3065,53.329
29.806,1008.2,59.875,4.4543,27.544,1091.2,550.18,138.96,12.355,1.6131,51.655
29.152,1008.3,61.657,4.2112,25.677,1081.1,549.66,128.54,11.985,1.9213,52.135
28.153,1008.5,73.383,4.1407,25.463,1080,549.68,128.25,11.917,1.9472,49.108
26.937,1008.8,82.515,4.1179,25.395,1079.6,549.74,128.56,11.831,2.0461,47.635
26.078,1008.7,86.445,4.0918,25.21,1078.6,549.9,128.27,11.896,2.0773,46.618
25.059,1008.8,91.284,4.0842,24.893,1077.5,549.87,127.7,11.782,2.0683,46.378
24.413,1008.9,94.729,4.0875,24.823,1077,549.78,127.67,11.8,2.0369,46.574
24.276,1009,96.649,4.1412,25.043,1078.3,550.01,128.59,11.872,1.9418,46.677
24.199,1009,95.723,4.1389,25.223,1079.1,550.06,129.3,11.821,1.9966,47.851
24.011,1009.2,95.788,4.1406,25.121,1078.6,550.02,129.23,11.935,2.0886,48.439
23.816,1009.3,99.277,4.1222,24.881,1077.8,549.99,128.51,11.886,2.1572,46.757
23.622,1009.5,99.705,4.1837,24.971,1077.8,549.96,128.56,11.776,2.0985,46.815
23.797,1009.7,99.498,4.1533,24.937,1077.4,549.92,128.06,11.697,1.88,46.216
24.813,1010,98.047,4.158,25.103,1078.2,549.89,128.35,11.745,1.8268,46.234
25.909,1010.3,93.018,4.1532,25.268,1078.9,549.85,128.23,11.787,1.7524,46.254
27.342,1010.6,86.408,4.2131,25.403,1079.7,549.82,128.32,11.823,1.7555,49.083
28.843,1010.9,78.452,4.1941,25.413,1079.9,549.93,127.81,11.858,1.7928,51.395
30.275,1011.1,71.902,4.2015,25.466,1080.3,550.21,127.78,11.867,1.7644,50.539
31.085,1011,66.96,4.2638,25.69,1081.3,550.49,128.43,11.898,2.1605,49.613
31.675,1010.9,66.087,4.3171,25.916,1082.5,549.77,129.14,12.104,2.1714,49.412
31.954,1010.8,63.406,4.263,25.808,1081.7,549.52,128.16,12.056,2.2222,49.736
32.182,1010.6,62.108,4.3176,26.115,1083.4,549.72,129.25,12.127,1.6304,49.981
32.212,1010.5,62.559,4.2912,26.012,1082.9,549.87,128.94,12.11,1.6011,49.953
31.925,1010.5,63.328,4.3139,26.182,1083.8,550.02,129.75,12.081,1.5337,49.938
31.376,1010.5,68.477,4.271,25.977,1082.7,550.15,129.25,11.939,1.5756,48.584
30.208,1010.5,67.372,4.2256,25.721,1081.5,550.12,128.56,12.056,1.6428,49.593
29.195,1010.9,65.23,4.159,25.53,1080.8,550.05,128.12,11.91,1.7361,50.631
27.972,1011.2,73.206,4.1471,25.344,1079.8,550.01,128.1,11.901,2.0828,49.887
27.025,1011.2,83.859,4.496,27.905,1089,547.28,136.76,12.53,1.9302,47.964
26.17,1011.2,87.382,4.7838,29.974,1099.7,546.8,145.54,13.116,1.6757,50.348
25.324,1011.1,92.676,4.3705,27.047,1086.8,548.68,135.08,12.363,1.7871,48.716
24.621,1010.8,95.485,4.1527,25.327,1079.8,550,129.46,11.981,1.9673,47.78
24.318,1010.7,97.804,3.9558,23.923,1071.7,549.97,123.78,11.472,2.7237,47.023
23.902,1010.4,99.105,3.4931,20.681,1053.1,550.01,110.53,10.679,4.5047,46.231
23.965,1010.2,99.913,3.5563,20.986,1054.6,549.99,111.4,10.661,4.3565,46.232
24.039,1010.2,99.567,3.5664,21.012,1054.6,550.04,111.49,10.615,4.4221,46.278
24.033,1010.4,99.339,3.4915,20.833,1053.8,550.15,110.98,10.543,4.5375,47.468
24.286,1010.6,99.887,3.5478,20.871,1053.6,550.16,110.66,10.55,4.49,45.954
25.994,1010.8,95.006,3.8198,22.809,1064.5,550.17,117.71,11.091,3.2354,45.515
27.88,1010.7,87.603,4.2811,25.841,1082,550.17,129.8,11.967,2.0687,50.483
28.987,1010.5,82.577,4.2443,25.57,1081,550.18,128.5,12.041,2.196,49.857
29.824,1010.3,77.135,4.2333,25.72,1081.8,550.18,128.89,12.067,2.2136,52.26
30.661,1010.1,72.427,4.2707,25.911,1082.7,550.19,129.28,12.095,1.951,49.591
31.453,1009.8,71.028,4.2722,25.763,1081.6,550.2,128.36,12.055,2.1238,49.615
32.107,1009.5,70.597,4.3281,25.815,1082,550.13,128.75,12.076,2.1634,47.781
32.416,1009.1,67.565,4.3249,25.837,1081.8,549.93,128.49,12.004,1.9529,47.258
32.556,1008.7,63.873,4.3119,26.042,1082.8,550.02,128.65,11.955,1.7563,49.632
32.033,1008.3,66.167,4.2745,25.956,1082.4,550.05,128.68,11.934,1.6942,48.659
30.642,1007.9,74.563,4.2418,25.718,1081.2,550.04,128.31,11.874,1.7257,46.831
29.531,1007.7,75.832,4.2372,25.766,1081.6,550.03,128.93,11.962,1.7698,46.863
28.124,1007.6,82.625,4.1828,25.483,1080.3,550.02,128.59,11.997,1.7796,45.549
27.362,1008.1,87.14,4.1583,25.552,1080.6,550,128.88,11.956,1.3157,45.625
26.973,1007.7,91.344,4.1601,25.236,1078.9,549.98,128,11.886,1.4398,43.846
26.765,1007.5,92.81,4.1832,25.376,1079.6,549.96,128.6,11.957,1.3973,44.288
26.589,1007.5,91.982,4.1094,25.284,1078.8,549.91,127.98,11.908,1.419,45.18
26.206,1007.3,92.25,3.6162,21.951,1059.9,549.83,114.78,10.971,3.1116,44.87
25.378,1006.9,95.072,3.4915,21.135,1054.9,549.74,111.51,10.785,3.5438,44.304
24.892,1006.8,96.778,3.5142,21.109,1055.1,549.66,111.7,10.774,4.2686,44.487
24.223,1006.6,98.438,3.5152,20.971,1054.3,549.57,111.28,10.75,4.5375,44.488
28.085,1006.9,86.144,3.9263,23.514,1068.1,550.15,120,11.361,2.491,46.211
29.463,1007.1,81.601,4.2251,25.587,1080.1,550.02,128.18,11.905,2.0802,49.915
30.57,1007,75.348,4.243,25.843,1081.4,550.1,128.71,12.028,1.9854,53.958
31.433,1007.1,69.748,4.2833,25.978,1082.2,550.14,128.68,11.951,1.7951,50.022
32.025,1007.1,66.84,4.2774,25.841,1081.7,550.06,127.89,12.055,1.896,51.269
32.218,1006.9,63.054,4.3831,26.37,1084.8,550.02,130.04,12.11,1.8958,53.173
31.895,1006.7,62.245,4.3496,26.16,1083.6,550.03,129.22,12.079,1.7214,51.532
31.105,1006.5,64.878,4.3194,26.082,1083.2,550.01,129.27,11.999,1.7243,51.323
29.681,1006.8,70.023,4.2553,25.927,1082.5,549.94,129.44,11.948,1.6622,50.625
29.077,1006.8,74.136,4.2273,25.807,1081.8,549.84,129.21,11.927,1.4673,49.738
28.127,1006.9,78.383,4.1813,25.579,1080.7,549.75,128.84,11.967,1.5894,48.52
27.216,1007.3,83.415,4.1433,25.34,1079.8,549.89,128.43,11.845,1.6567,47.099
26.732,1007.6,86.191,4.1411,25.521,1080.7,549.99,129.27,11.839,1.7735,48.083
26.566,1007.9,85.884,4.1156,25.138,1078.7,550.02,127.72,11.871,1.8612,47.387
26.054,1007.7,88.311,4.0903,25.163,1078.6,550.06,128.14,11.912,1.8353,47.15
25.28,1007.5,91.658,4.0767,25.072,1077.7,550.02,127.74,11.844,1.8579,46.664
24.546,1007.6,94.247,3.7903,23.005,1066.8,549.86,120.22,11.283,3.0663,46.907
24.127,1007.6,96.515,3.4818,20.943,1054.2,549.82,111.18,10.685,4.4627,45.037
23.806,1007.6,95.681,3.4458,20.878,1054,549.84,111.28,10.726,3.928,45.745
23.369,1007.6,97.255,3.4635,20.68,1053.2,549.59,110.83,10.687,4.1323,47.65
25.305,1008.4,93.675,3.6501,21.941,1059.5,550.08,114.33,10.882,3.5345,46.241
27.556,1008.6,83.643,4.2249,25.605,1080.3,549.86,128.68,11.838,1.529,49.855
29.158,1008.8,77.791,4.2447,25.681,1081.1,549.64,128.64,11.956,1.6401,50.691
30.006,1008.9,70.496,4.5893,28.129,1094.3,549.59,137.1,12.528,1.3778,60.572
30.853,1008.8,63.621,4.2697,25.813,1081.6,550,127.99,11.967,1.7821,52.378
31.701,1008.8,61.41,4.2316,25.519,1080,549.93,126.71,11.921,1.8714,51.779
32.299,1008.8,61.588,4.2101,25.508,1079.9,549.92,126.6,11.861,2.0362,51.44
32.452,1008.7,61.587,4.2829,25.9,1082.1,549.93,128.19,12.093,1.8354,51.44
31.918,1008.5,63.183,4.3026,25.907,1082.5,549.93,128.48,12.11,1.8376,50.705
31.225,1008.4,58.965,4.2899,25.799,1081.8,549.94,127.96,12.097,1.8564,51.949
30.381,1008.2,63.633,4.2518,25.667,1081.2,549.95,127.9,12.054,1.7927,51.523
29.177,1008,70.488,4.2021,25.585,1080.8,549.95,128.14,11.904,1.8326,50.116
28.054,1008.2,77.657,4.1743,25.506,1080.2,549.96,128.3,11.835,1.9549,48.378
27.187,1008.7,84.204,4.176,25.484,1080.7,550.06,128.95,11.875,1.6387,47.742
26.502,1008.7,85.923,4.1014,25.228,1078.8,550.15,127.84,11.78,1.6588,47.579
25.472,1008.6,88.18,4.0695,24.99,1077.8,549.95,127.65,11.876,1.6721,46.657
24.371,1008.5,92.934,3.621,21.965,1060.9,549.76,116.03,11.006,3.1714,46.11
23.732,1008.3,95.993,3.4504,20.673,1053,549.57,110.73,10.682,3.9486,45.508
22.833,1007.3,97.867,3.4519,20.587,1051.7,550,109.69,10.641,4.4763,46.36
22.857,1007.2,96.773,3.4294,20.626,1052,549.67,110.06,10.648,4.5008,46.168
23.581,1007.2,97.228,3.2273,19.236,1040.4,548.31,102.47,10.225,7.9904,71.503
25.157,1007.1,94.154,4.2364,25.805,1081.2,550.15,130.18,11.875,1.8178,50.416
27.281,1006.9,86.305,4.2561,25.831,1081.6,550.22,129.86,11.875,1.6397,50.362
28.37,1006.7,78.565,4.2523,25.722,1081.5,550.29,129.37,11.962,1.8742,52.108
29.164,1006.4,74.057,4.2711,25.935,1082.6,550.24,130.02,12.074,1.8396,51.529
29.956,1006.2,70.561,4.2997,25.943,1082.4,550.16,129.69,12.106,1.8466,51.514
30.748,1006,65.72,4.2687,25.892,1082.2,550.08,129.14,12.088,1.8315,50.466
31.537,1005.6,62.448,4.3423,26.018,1082.9,550,129.28,12.107,1.8985,51.407
31.864,1005.1,58.292,4.3145,26.019,1082.9,549.93,129.11,12.078,1.6822,51.795
31.719,1004.9,62.738,4.28,25.938,1082,550.07,128.87,11.934,1.5498,50.965
30.969,1004.5,64.385,4.2892,26.046,1082.4,550.07,129.46,11.932,1.5363,51.093
30.13,1004,54.533,4.3077,25.901,1082.5,550.05,128.97,11.943,1.2236,55.131
29.122,1003.8,63.808,4.2612,25.69,1081.4,550.04,128.87,11.911,1.2969,52.263
27.98,1003.8,67.723,4.2339,25.646,1081.3,549.99,129.2,11.908,1.4499,50.899
27.188,1004,74.726,4.2136,25.649,1081,549.77,129.53,11.903,1.6286,52.43
26.62,1004,78.12,4.9045,30.319,1099.8,545.95,146.37,13.145,1.4968,54.245
26.355,1003.7,80.643,4.8552,29.988,1098.9,546.43,145.48,13.095,1.4509,52.99
25.889,1003.6,81.855,4.1195,25.214,1078.7,550.03,128.3,11.82,1.8436,48.498
25.568,1003.3,82.04,3.9811,24.27,1073,549.97,124.3,11.633,2.4506,48.655
25.023,1003.1,82.279,3.5113,21.411,1056.4,549.96,112.73,10.814,3.8901,46.301
24.769,1002.7,85.5,3.4467,21.018,1053.9,550.26,110.88,10.723,4.2225,46.896
24.803,1002.4,86.839,4.1016,25.365,1078.9,550.31,128.97,11.914,2.1674,51.289
24.779,1002.4,88.949,4.1602,25.499,1080.1,550.2,129.85,11.937,1.9338,50.667
24.768,1002.4,91.557,4.1149,25.529,1079.9,550.1,129.96,11.823,1.8332,49.673
25.054,1002.5,93.655,4.1491,25.306,1078.8,550,128.66,11.787,1.7773,48.257
26.528,1002.3,88.658,4.2361,25.536,1080.3,549.96,129.32,11.911,1.7195,48.971
28.017,1002,80.216,4.2367,25.395,1079.5,550.04,128.2,11.856,1.5346,49.366
29.177,1002.1,73.942,4.2649,25.593,1080.5,549.93,128.44,11.86,1.8183,50.406
30.059,1002.4,68.944,4.274,25.602,1080.4,549.93,128.02,11.823,1.8089,51.881
30.497,1002.2,68.174,4.2736,25.533,1080,549.92,127.53,11.917,1.7998,50.084
30.814,1001.9,66.013,4.2787,25.513,1079.7,549.86,127,11.987,1.8104,50.047
30.838,1001.8,61.052,4.3149,25.797,1081.2,549.81,128.01,12.007,1.8657,52.875
30.566,1001.5,59.593,4.3436,26.054,1082.8,549.79,129.18,12.063,1.651,54.257
30.333,1001.7,61.099,4.311,25.75,1081.1,549.76,128.19,11.898,1.5044,51.561
29.744,1001.8,64.348,4.2485,25.583,1080.1,549.73,127.82,11.834,1.4457,50.514
29.013,1001.8,70.739,4.2369,25.544,1079.9,549.71,128.06,11.926,1.5082,48.471
28.197,1002.1,76.226,4.1991,25.418,1079.7,549.75,128.1,11.913,1.9011,48.922
27.374,1002.4,82.502,4.1974,25.528,1080.3,549.81,128.97,11.838,1.9745,47.856
26.879,1002.6,87.288,4.2046,25.63,1080.6,549.87,129.39,11.875,1.6889,47.701
26.748,1002.8,88.23,4.1827,25.493,1079.8,549.92,128.78,11.94,1.5983,46.66
26.665,1002.6,89.359,4.2129,25.68,1080.7,549.98,129.58,12.009,1.5249,46.694
26.49,1002.4,90.524,4.1979,25.583,1080.1,550.03,129.13,11.984,1.5965,46.139
26.418,1002.5,91.476,4.1999,25.583,1079.9,550,129.07,11.949,1.8423,47.712
26.238,1002.5,91.405,4.2012,25.56,1079.9,549.93,129.16,11.934,1.8705,47.931
25.372,1002.3,92.297,4.1525,25.242,1078.8,549.99,128.71,11.91,1.9785,47.817
24.643,1002.3,95.836,4.1044,24.892,1077,550.12,127.69,11.868,1.9713,47.732
24.295,1002.5,96.73,4.1371,25.036,1077.6,550.21,128.25,11.881,2.0241,47.722
24.231,1002.6,97.248,4.0973,24.78,1076.6,550.29,127.56,11.823,2.074,47.684
24.93,1002.8,97.031,4.1653,25.295,1079.1,550.38,128.99,11.81,2.2553,48.542
26.327,1003.3,91.458,4.19,25.487,1080.1,550.47,129.19,11.836,2.2058,49.758
26.608,1003.8,90.014,4.2004,25.597,1080.8,550.19,129.58,11.844,1.8168,49.461
26.59,1003.7,89.847,4.1477,25.194,1078.5,549.84,128.04,11.788,1.8644,46.283
27.038,1003.5,88.318,4.1947,25.376,1079.1,550,128.19,11.811,1.9961,47.795
28.445,1003.5,78.761,4.2453,25.766,1081.4,550.12,129.15,11.985,1.6897,49.576
29.469,1003.7,70.771,4.2705,25.875,1081.6,549.98,128.75,11.979,1.9466,52.512
30.27,1003.5,67.499,4.3238,25.955,1082,550.08,128.7,12.03,1.9921,52.681
30.847,1003.4,65.712,4.3592,26.174,1083.1,550.16,129.36,12.001,1.7787,52.522
31.007,1003.7,66.601,4.3011,25.882,1081.4,550.17,128.23,11.869,1.4495,49.621
28.857,1004.1,74.202,4.1641,25.397,1079.5,550.36,128.5,11.837,1.6107,48.042
23.456,1004.6,95.788,4.1033,24.897,1077.7,550.33,128.69,11.87,1.8233,47.164
21.532,1004.9,99.844,4.1024,24.815,1077.2,550.01,128.17,11.791,1.7344,48.001
22.808,1005.1,99.955,4.0877,24.987,1077.2,549.87,127.82,11.797,1.6881,45.538
23.513,1005.4,99.933,4.2039,25.422,1079.5,549.79,129.66,11.839,1.5445,45.927
23.314,1005.5,99.102,4.1957,25.264,1079,549.86,129.36,11.762,1.4418,50.29
22.989,1005.7,97.589,4.0631,24.595,1075.9,549.93,127.4,11.784,1.576,47.561
22.633,1005.8,99.459,4.0838,24.59,1076.3,550.01,127.72,11.775,1.7066,48.792
22.268,1005.7,99.653,4.1551,25.105,1078.9,550.09,129.83,11.886,1.9249,50.656
22.008,1005.5,99.875,4.1415,25.052,1078.7,550.16,129.71,11.901,1.9551,50.537
22.324,1005.5,98.636,3.559,21.137,1055.1,550.24,112.4,10.823,4.2674,48.546
22.404,1005.6,98.748,3.5499,21.145,1055.1,550.31,112.44,10.775,3.5747,48.362
22.349,1005.7,98.36,3.5622,21.133,1055.6,550.35,112.66,10.817,3.5846,48.536
22.067,1005.9,99.223,3.5923,21.075,1055.6,550.2,112.65,10.84,3.6215,48.43
22.218,1006.2,99.924,3.5688,21.128,1055.9,550.4,112.82,10.754,3.8987,48.503
23.501,1006.5,97.055,3.7568,22.491,1063.6,550.43,118.13,11.097,3.2815,49.296
25.384,1006.6,88.163,4.1236,25.016,1077.7,550.42,127.2,11.759,1.6191,50.291
27.48,1006.8,78.787,4.1602,25.178,1078.4,550.38,126.93,11.879,1.992,51.827
28.985,1006.9,71.244,4.25,25.842,1081.7,549.93,128.71,12.049,2.1443,56.719
29.943,1007.1,70.287,4.2684,25.768,1081.6,550.23,128.42,11.992,2.439,55.758
30.36,1007.3,72.181,4.1738,25.103,1077.9,550.31,125.97,11.784,1.9535,47.775
30.859,1007.2,71.787,4.1867,25.002,1077,549.79,125.29,11.824,1.8674,46.446
31.259,1007.1,68.693,4.4639,26.926,1087.6,550.1,132.5,12.31,1.5561,51.754
31.504,1007,67.198,4.3283,26.014,1082.8,550.33,129.12,11.976,1.7818,51.865
31.43,1006.8,66.828,4.4664,26.896,1087.3,550.07,132.36,12.204,1.8253,52.079
31.102,1006.5,65.505,4.3113,26,1082.3,550.1,128.86,11.971,1.805,50.644
30.392,1006.7,66.978,4.2346,25.828,1081.3,550.19,128.54,11.92,1.6051,49.675
29.562,1006.6,74.524,4.1677,25.364,1078.7,550.27,127.33,11.799,1.9828,47.446
28.34,1006.7,79.822,4.1535,25.483,1079.8,550.35,128.66,11.802,1.7181,47.68
27.136,1006.8,86.786,4.1589,25.295,1079.1,550.42,128.47,11.809,1.9409,49.603
26.369,1006.3,91.657,4.1466,24.886,1076.9,550.44,126.92,11.795,2.1376,47.643
26.317,1006,92.685,4.1722,25.199,1078.5,550.44,128.19,11.86,2.0943,47.923
25.641,1005.8,91.993,4.1374,25.299,1078.7,550.44,128.65,11.92,1.9226,49.792
24.878,1005.6,92.584,4.1618,25.324,1079,549.98,129.23,11.774,2.034,49.965
23.92,1005.3,95.577,3.2247,19.106,1042.9,549.92,103.58,10.196,5.3241,48.134
23.823,1005.1,94.367,3.1901,18.93,1041.5,550.1,102.9,10.181,5.4432,49.125
23.485,1005,93.941,3.4544,20.582,1051.7,550.17,109.91,10.517,4.6471,49.954
23.078,1005.1,94.878,3.4227,20.591,1052.1,550.2,110.18,10.563,4.6535,49.925
23.53,1005.3,94.84,3.6062,21.887,1059.3,549.86,115.16,10.864,3.6158,49.266
25.051,1005.6,89.669,4.1627,25.307,1078.7,549.66,128.35,11.791,1.6119,50.763
27.063,1005.9,72.817,4.2134,25.793,1081.6,549.89,129.43,11.969,1.2853,56.205
28.854,1005.7,61.756,4.2673,25.954,1081.9,550,128.99,11.992,1.6371,57.929
30.337,1005.6,62.082,4.2996,25.836,1081.5,550.19,128.46,11.937,1.9755,57.307
31.208,1005.6,60.535,4.3429,25.801,1081.8,549.85,128.67,12.037,2.2922,55.934
31.522,1005.4,59.367,4.3831,25.993,1082.6,549.81,129.1,12.024,1.9978,53.677
31.984,1005.1,58.329,4.3474,25.786,1081.4,549.8,128.24,12.008,2.0607,52.77
32.148,1005.1,56.25,4.3912,26.109,1082.8,549.87,128.94,11.993,1.9452,53.305
32.452,1005,56.641,4.359,25.96,1081.7,550.05,127.91,11.988,1.9191,52.593
32.593,1004.9,52.55,4.3104,26.028,1082,549.91,128.12,11.99,1.8192,54.066
31.519,1005.1,58.585,4.2498,25.923,1081.5,550.06,128.35,11.903,1.8209,52.333
30.327,1005.1,60.479,4.2284,25.613,1080.8,550.08,127.87,11.902,1.7318,52.094
29.154,1005.2,65.955,4.1636,25.377,1079.8,550.03,127.69,11.846,1.8024,50.699
27.981,1005.3,75.948,4.1485,25.293,1079.1,549.99,127.93,11.869,1.8907,49.725
26.913,1005.4,84.531,4.147,25.116,1078.2,549.94,127.52,11.898,1.872,46.995
26.412,1005.4,90.345,4.1556,25.335,1079.1,549.9,128.58,11.861,1.8312,47.079
25.98,1005.4,93.752,4.1953,25.443,1079.9,549.92,129.25,11.955,1.9666,47.251
25.547,1005.4,95.722,4.167,25.294,1079.5,549.98,129.07,11.954,1.4704,46.493
25.303,1005.3,96.313,3.4774,20.852,1053.7,550.03,110.47,10.705,3.6926,43.666
25.468,1005,95.706,3.4972,20.988,1053.6,550.08,110.63,10.723,3.8134,43.632
25.648,1004.9,94.171,3.4997,20.862,1053.3,550.09,110.24,10.739,4.0262,43.774
25.693,1004.9,92.15,3.5152,20.977,1054.5,550.02,110.96,10.621,4.0151,45.632
25.363,1005,90.909,3.4365,20.708,1052.9,549.9,110.11,10.549,4.3236,46.966
25.074,1005.2,88.024,3.4735,20.948,1053.6,549.67,110.65,10.628,4.0539,47.58
26.339,1005.5,81.277,4.156,25.645,1080.5,549.83,129.35,11.85,1.6938,51.975
27.881,1005.6,75.96,4.2549,25.741,1080.8,549.92,128.77,11.913,1.6889,52.196
29.455,1005.6,69.888,4.4964,27.268,1086.4,548.24,133.32,12.3,1.5535,55.398
30.459,1005.7,66.819,4.1808,25.22,1077.6,550.29,125.95,11.832,2.1253,52.498
31.223,1005.5,63.498,4.1807,25.119,1076.8,550.46,124.99,11.798,2.4901,54.085
31.747,1005.3,59.292,4.3692,26.174,1083.3,550.46,128.95,12.132,1.6434,54.151
32.044,1005.1,55.136,4.3007,25.87,1081.6,550.44,127.45,12.037,1.7178,52.993
32.326,1004.9,50.619,4.3103,25.981,1082.5,550.15,127.97,12.009,1.7958,55.251
32.616,1004.6,47.391,4.3378,26.163,1083.2,550.01,128.16,12.063,1.7433,56.108
32.551,1004.5,46.054,4.3516,26.159,1082.8,550.16,127.92,12.13,1.7337,57.287
31.641,1004.5,52.671,4.2955,25.811,1081.4,549.98,127.47,11.957,1.7767,53.768
30.427,1004.5,62.207,4.2586,25.798,1081.6,549.82,128.34,12.031,1.7901,52.412
28.825,1004.8,76.931,4.1613,25.357,1079.4,549.89,127.73,11.937,1.6478,47.487
27.724,1005,83.473,4.1575,25.324,1078.8,549.93,127.56,11.893,1.7472,47.101
27.071,1005.2,88.099,4.1327,25.035,1077.8,550.06,127,11.775,1.9266,45.991
26.102,1005,92.6,4.1168,24.932,1077.4,550.15,127.27,11.75,2.0739,45.962
25.549,1004.8,94.329,4.1225,24.845,1077.2,550.28,127.29,11.826,2.1891,45.663
25.342,1004.6,95.25,4.1929,25.178,1078.6,550.3,128.39,11.906,1.7683,46.636
25.213,1004.4,95.005,4.1468,24.94,1077.6,550.32,127.67,11.823,1.6205,45.507
25.094,1004.1,95.244,3.516,20.849,1053.6,550.29,110.49,10.7,3.7051,44.697
24.992,1003.9,95.744,4.181,25.182,1079,550.07,128.95,11.894,1.7554,46.93
24.639,1003.9,96.904,4.1475,25.269,1078.9,550.09,129,11.805,1.8665,46.998
24.833,1004.1,96.638,4.1802,25.214,1078.7,550.05,128.63,11.787,1.9162,48.402
25.48,1004.2,96.505,4.1893,25.293,1079,549.7,128.73,11.787,1.8952,46.839
27.142,1004.3,88.629,4.2449,25.518,1080,549.88,128.65,11.853,1.6597,48.163
28.402,1004.4,79.478,4.0643,24.241,1073,550.19,123.17,11.548,2.0119,49.21
29.537,1004.4,72.754,4.45,26.577,1082.4,548.29,129.78,12.149,1.8025,52.421
30.431,1004.4,67.024,4.3597,26.047,1082.4,549.97,128.98,12.103,1.7781,52.4
31.271,1004.2,61.309,4.3234,25.684,1080.9,550.1,127.39,12.056,1.8514,53.404
31.691,1004.2,57.866,4.9316,29.833,1097.8,546.83,142.89,12.982,1.7501,59.643
31.657,1003.9,54.206,5.0026,30.428,1100,546.17,146.22,13.138,1.3461,56.973
31.506,1003.5,54.709,5.0196,30.603,1100.1,545.64,146.74,13.2,0.96308,56.912
31.233,1003,56.031,4.9566,30.265,1100,546.7,146.12,13.026,0.9975,56.207
30.918,1002.8,56.258,4.9762,30.401,1099.8,546.13,146.4,13.085,1.1601,57.2
30.411,1003,59.636,4.9536,30.33,1099.9,546.41,146.21,13.062,1.4121,56.414
26.236,1003.1,92.689,3.7074,22.198,1061.2,550.32,115.65,11.057,3.3861,45.08
26.108,1002.9,91.732,3.531,21.017,1053.9,550.27,110.5,10.731,3.5611,43.549
25.954,1002.7,92.651,3.4856,20.772,1052.7,550.2,109.62,10.649,3.4723,43.622
25.867,1002.5,91.918,3.8388,23.089,1066.3,550.14,119.33,11.3,2.2058,45.134
25.819,1002.5,90.212,4.1533,25.106,1077.7,550.09,127.2,11.786,1.4988,47.568
25.847,1002.7,92.526,4.2097,25.408,1079.8,550.11,129.17,11.814,1.7597,48.126
26.301,1003.1,93.019,4.2503,25.634,1081,550.14,129.82,11.892,1.6903,48.854
26.946,1003.6,91.001,4.3049,25.827,1081.9,550.16,130.14,11.941,1.7718,49.562
27.791,1004,86.054,4.3422,25.973,1082.6,550.2,130.5,11.95,1.7562,51.062
28.564,1004.2,78.652,4.3265,25.878,1082.1,550.14,129.76,12.039,1.8151,53.516
29.355,1004.3,71.896,4.3704,26.196,1083.6,550.06,130.34,12.084,1.8444,55.499
29.756,1004.5,67.166,4.3518,26.116,1083.4,549.99,129.93,12.003,1.9654,55.708
29.24,1005.5,67.113,4.298,26.025,1082.7,549.96,130.14,12.017,2.0238,55.627
24.092,1006.6,85.451,4.0748,25.28,1079.4,549.9,130.16,11.869,2.0876,53.254
21.526,1005.8,97.757,4.6391,28.768,1090.4,544.61,141.59,12.744,1.7443,53.957
22.232,1005.7,94.531,4.9503,30.432,1100.2,544.91,148.16,13.189,1.3608,53.497
22.9,1005.2,89.35,4.9836,30.815,1100,543.52,149.13,13.255,1.241,52.511
23.378,1005.5,88.973,4.9632,30.511,1100,544.97,147.94,13.201,1.3772,54.072
22.93,1006.1,92.165,5.0205,30.917,1100,543.8,148.73,13.242,1.3268,53.627
23.013,1006.2,92.137,4.9426,30.53,1100,545.26,147.89,13.143,1.3206,54.316
23.291,1006.7,90.797,5.0578,31.07,1099.9,543.25,148.77,13.373,1.399,55.133
23.343,1007,90.41,4.9176,30.191,1100.2,546.29,146.67,13.101,1.4586,55.101
23.015,1007.2,91.643,4.4033,26.732,1084.8,548.42,134.85,12.283,1.5574,51.702
22.169,1007,95.057,4.0745,24.534,1075.9,549.89,127.54,11.789,1.8026,49.479
21.972,1006.8,95.384,4.0786,24.679,1076.2,549.74,127.95,11.791,1.7701,49.529
22.019,1006.9,92.768,3.7421,22.382,1063.4,549.76,118.37,11.117,3.0116,50.977
22.065,1006.7,90.994,3.3956,20.286,1050.8,550.27,109.41,10.571,4.3611,50.717
21.795,1006.7,93.744,3.3871,20.197,1050.6,549.81,109.44,10.6,4.5063,50.777
21.714,1007.1,95.251,4.0595,24.695,1076.2,549.72,127.81,11.711,1.9592,50.805
21.676,1007.5,95.382,4.0416,24.679,1076,549.88,127.62,11.694,1.8445,50.709
21.952,1007.7,95.318,4.1307,25.042,1078,550.14,128.98,11.727,1.847,50.74
22.711,1007.9,93.924,4.1314,25.099,1078.3,550.06,128.81,11.895,1.8708,51.408
24.319,1008.2,87.426,4.1292,25.035,1077.8,550,128.01,11.761,1.8564,50.925
25.828,1008.5,82.406,4.2068,25.349,1079.5,549.74,128.76,11.824,1.8648,52.288
25.437,1009.1,78.476,4.073,24.709,1077.4,549.87,127.56,11.743,1.9667,52.186
25.455,1009,80.022,4.1462,24.98,1078.3,550.06,128.09,11.832,2.0179,50.848
26.277,1008.9,74.166,4.1905,25.165,1078.8,550.11,127.91,11.918,1.9695,52.566
26.716,1009,74.323,4.2161,25.207,1079.2,550.11,128.12,11.941,1.8554,52.252
27.307,1008.7,71.849,4.2529,25.394,1079.8,550.11,128.26,11.959,1.8205,52.535
28.262,1008.2,68.521,4.2307,25.348,1079.5,550.12,127.81,11.962,1.819,52.584
27.886,1008.1,67.403,4.2335,25.372,1079.5,550.12,127.89,11.962,1.8197,52.594
27.663,1008.2,68.452,4.2192,25.286,1079,550.12,127.59,11.85,1.9019,52.182
26.982,1008.2,68.489,4.1982,25.265,1079,550.12,127.8,11.787,1.8982,52.59
25.933,1008.8,70.523,4.1616,25.033,1078.1,550.1,127.44,11.855,1.8996,52.398
24.667,1009.6,78.02,4.1098,24.926,1078.1,550,128.07,11.909,1.8103,49.604
23.622,1009.8,84.872,4.011,24.469,1075.6,549.93,126.63,11.726,1.7953,49.536
23.259,1009.8,88.176,4.0396,24.389,1075.1,550.27,126.39,11.695,1.9396,49.626
23.171,1009.6,89.456,4.0821,24.778,1076.7,550.08,127.47,11.804,1.7075,49.407
23.412,1009.6,89.802,4.0909,24.776,1076.8,550.35,127.39,11.826,1.7164,48.591
23.338,1009.6,90.639,4.1426,25.175,1079,550.06,129.17,11.925,1.6304,49.937
23.11,1009.6,92.22,4.1854,25.307,1079.8,550.02,129.96,11.979,1.6617,49.964
22.688,1009.7,93.775,4.169,25.174,1079.3,550.01,129.68,11.973,1.6838,49.367
22.277,1009.9,95.776,4.0182,24.315,1074.7,550.21,126.41,11.697,2.2144,49.564
22.042,1010.1,97.571,3.5144,20.598,1053.4,549.83,110.95,10.73,4.1952,49.375
22.549,1010.4,97.875,4.0939,24.693,1076.7,549.89,127.63,11.69,1.9189,48.734
24.542,1010.8,91.487,4.182,25.281,1079.8,550.02,128.9,11.948,1.6632,49.558
26.304,1011,84.083,4.2179,25.377,1080.3,549.81,128.59,11.87,1.5106,49.592
27.842,1011.2,77.028,4.2719,25.514,1080.8,549.72,128.39,11.874,1.6223,51.714
25.399,1011.7,78.284,4.2181,25.163,1079.9,549.63,128.85,11.833,1.8766,53.016
25.209,1012.2,72.729,4.1459,25.072,1079,549.66,128.06,11.883,1.5444,52.92
25.636,1011.9,80.344,4.2069,25.392,1080.1,549.85,129,11.95,1.4748,51.216
27.086,1011.3,75.563,4.2593,25.578,1081,549.9,129.08,12.009,1.4479,52.226
28.399,1011,74.774,4.3337,25.634,1081.1,549.95,128.72,12.064,2.0199,51.028
29.577,1010.8,68.157,4.366,25.766,1082,549.99,128.9,11.915,2.0961,52.312
30.156,1010.8,63.612,4.2939,25.615,1080.8,550.04,127.78,11.876,2.0862,54.233
30.314,1010.7,62.003,4.3184,25.81,1081.8,550.08,128.56,11.915,1.9462,53.55
29.008,1010.8,70.402,4.2613,25.51,1080.4,550.11,128.19,11.907,2.1003,50.7
27.576,1011.1,78.686,4.173,25.343,1079.3,550.03,128.27,11.808,2.2151,50.037
26.648,1011.4,77.527,4.2367,25.702,1081.5,549.94,129.96,11.896,1.5716,51.128
26.009,1011.8,75.167,4.1574,25.213,1079.2,549.85,128.25,11.87,1.5457,50.808
25.082,1012,79.471,4.1236,25.197,1079.1,549.87,128.7,11.935,1.7297,49.952
23.728,1012,84.496,4.0902,24.865,1077.8,550.01,128,11.788,1.737,49.668
22.202,1011.7,89.131,3.6964,22.567,1065.1,549.98,119.45,11.115,3.0758,51.718
21.359,1011.4,93.073,3.4165,20.294,1051.8,549.84,110.19,10.63,4.3246,50.944
20.777,1011.2,94.053,3.4083,20.307,1051.9,549.75,110.24,10.592,4.2202,52.135
20.676,1011.3,94.639,3.4179,20.398,1052.4,550.03,110.65,10.555,4.1644,52.981
20.419,1011.4,94.991,3.3846,20.163,1051.1,550.27,109.88,10.592,4.5447,53.069
20.539,1011.7,96.163,3.7414,22.563,1064.9,550.09,119.63,11.19,3.3499,53.361
21.736,1011.8,95.369,3.4253,20.371,1052.2,549.98,110.11,10.588,4.6059,51.869
23.718,1012,92.101,3.5152,20.914,1054.4,549.98,110.76,10.712,4.116,49.521
26.427,1012.4,86.001,3.5822,21.119,1054.9,550.06,110.24,10.679,3.5646,47.643
28.32,1012.7,81.031,3.5826,21.062,1055,550.1,109.91,10.756,3.7057,47.847
29.372,1012.8,78.661,3.5885,21.201,1055.7,550.18,110.27,10.782,3.8129,48.536
30.239,1012.7,71.733,3.6179,21.334,1056.3,550.26,110.35,10.693,3.6357,46.277
30.989,1012.4,68.531,4.1083,24.297,1073.5,550.35,122.1,11.65,2.5287,49.764
31.407,1012,67.957,3.7137,21.77,1059,550.12,111.76,10.911,3.4855,46.419
31.851,1011.7,64.181,3.6774,21.494,1057.2,549.6,110.41,10.737,3.0691,45.39
31.878,1011.4,61.512,3.6381,21.232,1056,549.46,109.4,10.677,3.1077,45.53
31.72,1011.3,58.234,3.652,21.314,1056.2,549.51,109.63,10.757,2.9675,46.395
31.474,1011.2,51.429,3.6438,21.418,1056.6,549.61,109.69,10.719,2.4287,48.266
30.76,1011.2,50.384,3.6088,21.484,1057.1,549.56,110.36,10.745,2.3422,50.66
29.239,1011.4,55.303,3.9507,23.63,1069.8,549.52,119.94,11.43,1.8463,52.989
27.509,1011.6,68.102,4.1478,25.371,1079.8,549.51,127.94,11.835,1.715,52.541
25.998,1011.8,77.901,4.0765,24.92,1077.8,549.71,126.97,11.765,1.9896,50.234
24.833,1011.6,81.963,4.0885,24.842,1077.3,550.22,126.99,11.841,2.0125,49.358
24.843,1011.4,91.024,3.8314,23.077,1066.9,550.13,119.46,11.351,2.9218,46.694
24.658,1011.2,91.05,3.4806,20.901,1054.4,550.27,110.97,10.673,4.1675,47.931
25.28,1010.9,93.743,3.4763,20.829,1053.3,549.97,109.7,10.68,4.4403,45.148
25.905,1010.6,93.931,3.5927,21.383,1056.4,549.9,111.82,10.802,3.7716,45.566
25.437,1010.7,94.315,3.526,21.093,1055.1,550.1,111.1,10.701,3.9439,45.95
24.391,1010.8,97.797,3.5297,20.948,1054.6,550.37,111.14,10.737,4.1199,46.694
24.091,1011.1,99.762,3.5567,20.838,1054,550.15,110.68,10.683,3.9149,45.712
24.5,1011.4,99.393,4.1005,24.515,1075.2,550.03,125.9,11.663,1.6361,46.583
25.964,1011.5,95.185,4.0131,23.996,1071.8,550.3,122.52,11.484,1.796,44.831
27.89,1011.4,85.82,4.6388,27.807,1089.2,547.98,135.67,12.414,1.1634,51.945
29.269,1011.5,80.616,5.0199,30.26,1100,546.12,144.29,13.108,1.4147,54.536
30.155,1011.5,76.31,4.9968,30.101,1099.8,546.35,144.14,13.06,1.4979,55.81
30.811,1011.5,71.959,4.5511,27.124,1088.1,548.98,133.81,12.318,1.902,53.373
31.232,1011.1,66.526,4.7621,28.426,1092.3,547.12,138.1,12.656,2.148,43.905
31.473,1010.8,61.715,4.9681,29.906,1100,546.88,145.28,13.058,2.1389,49.76
31.646,1010.6,55.998,5.1019,30.809,1099.9,544.42,146.86,13.263,1.7602,57.121
31.858,1010.4,53.193,5.0361,30.466,1100,545.47,146.23,13.102,1.1714,57.344
31.397,1010.5,58.619,4.9698,30.073,1099.8,546.67,145.27,13.088,0.60754,54.821
30.699,1010.3,62.937,4.8794,29.491,1096.5,546.68,142.38,12.97,1.1374,53.662
29.669,1010.2,68.655,4.3279,25.985,1083,550.06,129.31,12.022,1.9073,52.295
28.445,1010.4,71.628,3.7056,22.257,1061.7,549.93,114.8,11.072,3.2307,46.684
27.19,1010.6,80.071,3.6946,22.303,1062.2,549.94,115.99,11.085,2.9492,49.984
26.087,1010.8,87.91,4.133,24.975,1077.7,550.09,127.15,11.861,1.9417,46.376
25.662,1010.8,92.648,4.2102,25.332,1079.5,550.02,128.48,11.955,1.9242,47.638
25.259,1010.7,94.244,3.9177,23.63,1070.1,550.09,121.89,11.5,2.1721,45.098
24.514,1010.6,96.371,3.9251,23.463,1069.4,550.24,121.74,11.435,2.1834,46.615
24.256,1010.3,98.394,4.0316,23.964,1072.3,550.34,123.9,11.525,1.9857,46.285
23.855,1010.1,99.401,4.0355,23.681,1070.9,550.27,123.01,11.485,2.0888,46.965
23.57,1010.1,99.488,3.9759,23.405,1069.2,549.84,121.92,11.347,2.3795,46.997
23.314,1010.1,99.946,3.878,22.567,1063.9,549.74,118.11,11.072,3.0781,46.992
23.144,1010.5,99.889,3.5976,20.74,1053.2,549.78,110.54,10.623,4.574,47.653
23.185,1010.8,99.78,3.9983,23.322,1068.2,550.44,121.44,11.258,2.5246,47.466
24.372,1010.9,99.33,4.0074,23.747,1070.3,550.29,122.32,11.458,2.1702,45.428
26.297,1011.1,92.916,4.0214,23.919,1071.1,549.98,122.08,11.415,2.2045,45.076
28.155,1011.3,85.823,4.2067,24.998,1075,548.52,125.09,11.692,1.9592,47.235
29.449,1011.2,79.247,4.9882,30.225,1099.9,546.42,144.35,13.077,1.6677,54.89
30.421,1011,73.576,4.9403,29.944,1100,547.34,144.15,13.022,1.5572,54.916
32.071,1010.6,62.181,4.9222,29.809,1100,547.56,144.77,12.998,1.7337,56.072
32.791,1010.4,57.355,4.9769,30.127,1099.9,546.6,145.53,13.094,2.2432,58.562
32.238,1010.3,56.689,5.0034,30.277,1099.9,545.87,145.97,13.172,2.2058,52.332
31.86,1010.2,55.336,4.9748,30.189,1099.9,546.56,145.38,13.097,2.2065,52.512
31.501,1010,53.817,4.8832,29.738,1099.8,548.21,144.7,12.986,2.1976,52.88
30.37,1010.1,60.14,5.0202,30.822,1099.8,544.55,146.6,13.21,1.6567,52.972
28.916,1010.6,71.406,4.9845,30.692,1099.9,544.68,146.38,13.181,1.4104,50.229
27.574,1010.9,81.762,4.9828,30.594,1100,544.98,146.1,13.173,1.3162,48.62
26.866,1011.1,88.231,4.807,29.345,1099.3,548.53,143.24,12.968,1.1096,49.525
26.297,1011.1,91.003,3.9616,23.721,1070.4,550.29,121.74,11.516,1.8152,43.991
25.849,1011,91.629,3.9076,23.449,1068.8,549.96,120.84,11.409,1.9022,43.72
25.602,1010.9,92.219,3.9519,23.738,1070.5,549.85,122.12,11.491,1.9127,45.283
25.287,1010.8,93.231,3.9147,23.558,1069.4,549.87,121.45,11.455,2.301,46.183
25.091,1010.8,94.703,3.9408,23.729,1070.4,549.97,122.23,11.433,2.2207,46.156
24.349,1010.8,94.323,3.9127,23.536,1069.6,550.32,121.93,11.347,2.1263,46.509
23.406,1010.8,96.828,3.6273,21.572,1058.3,549.99,114.06,10.806,3.6531,47.621
22.776,1010.9,99.509,3.5376,20.817,1053.9,549.95,111.11,10.621,4.2009,45.785
23.185,1011.1,99.942,3.8587,22.72,1064.7,550.01,118.68,11.176,2.6508,46.59
24.991,1011.3,98.549,4.0212,23.922,1071.3,549.79,122.51,11.417,1.9163,44.485
27.472,1011.4,88.626,4.0671,24.022,1071.9,549.78,122.19,11.473,3.4122,42.553
29.129,1011.6,78.001,4.0756,24.029,1072.2,550,121.68,11.5,1.8698,47.266
30.393,1011.4,69.525,4.1232,24.283,1073.5,550.08,122.35,11.62,2.4609,48.43
31.339,1011,61.981,4.1559,24.399,1074.3,549.92,122.39,11.648,2.3514,51.588
31.815,1010.9,57.819,4.1221,24.181,1073.3,550.04,121.45,11.664,2.2693,50.559
31.814,1010.6,58.438,4.0977,24.046,1072.5,550.03,121,11.615,1.7524,45.108
31.915,1010.3,55.95,4.1855,24.522,1075.1,550.05,122.6,11.621,0.93104,46.429
31.93,1010.1,51.944,4.1337,24.168,1073.1,550.03,121.15,11.607,1.3447,48.035
31.336,1010.2,56.909,4.0821,24.022,1072,550.03,120.78,11.623,1.9495,50.883
30.196,1009.9,63.699,4.0662,24.142,1072.9,550.02,121.75,11.555,2.5469,52.352
29.04,1009.9,70.797,4.0536,24.165,1073.2,550.02,122.53,11.521,2.5331,50.164
27.849,1010.1,78.84,4.0897,24.477,1075,550.03,124.47,11.625,2.2478,47.241
26.914,1010.5,84.145,3.9867,23.957,1072.4,550.13,122.86,11.514,2.2272,45.524
26.196,1010.7,85.962,3.9226,23.595,1070.3,550.24,121.68,11.508,2.3208,47.32
24.995,1010.5,90.088,3.943,23.844,1071.6,550.35,123.13,11.562,2.206,47.721
23.936,1010.1,93.27,3.8959,23.335,1069.4,550.43,121.98,11.464,2.3704,47.731
23.281,1009.6,95.351,3.9513,23.516,1070.4,550.4,122.92,11.499,2.2713,47.71
23.212,1009.4,96.514,3.9829,23.781,1071.4,550.23,123.55,11.572,1.9942,47.686
23.398,1009.2,97.026,3.9228,23.469,1069.3,550.04,122.08,11.433,2.1437,47.752
23.274,1008.9,97.328,3.9321,23.319,1068.4,550.3,121.46,11.296,2.1799,47.7
22.954,1008.8,98.628,3.928,23.275,1068.2,550.17,121.31,11.271,2.3357,47.743
23.091,1008.8,99.074,3.6021,21.14,1055.8,549.99,112.4,10.727,3.9762,47.95
23.667,1009,99.769,3.8305,22.57,1063.8,550.31,118.05,11.081,3.0872,47.783
25.462,1009.1,97.037,4.0661,24.074,1072.1,550.15,123.02,11.47,1.8956,45.623
27.907,1009.1,84.758,4.3788,25.97,1082.5,549.87,129.82,11.939,1.7477,50.586
29.379,1009.2,76.087,4.4711,26.494,1085.5,549.63,131.26,12.18,1.187,51.543
30.536,1008.9,73.918,4.0698,23.878,1071,549.62,120.61,11.435,2.0082,44.201
31.414,1008.6,72.813,3.9964,23.497,1068.5,550.13,118.8,11.324,2.3368,43.823
31.868,1008.2,71.686,4.4293,26.077,1079.8,548.28,127.25,11.995,1.9057,48.205
32.31,1007.8,67.76,4.1013,24.036,1071.6,550.06,120.46,11.506,2.4012,45.778
32.468,1007.5,63.972,4.1838,24.502,1074.5,549.86,122.19,11.58,2.0061,45.448
32.276,1007.3,61.54,4.1781,24.631,1074.8,549.82,122.48,11.589,1.5277,44.916
31.639,1007.1,63.203,4.1224,24.363,1073.4,549.86,121.76,11.552,1.3627,44.778
30.711,1007,66.959,4.0938,24.263,1073,549.85,121.95,11.501,1.1648,45.099
29.519,1007.1,72.771,4.0483,24.121,1072.4,549.85,121.98,11.541,2.0087,47.042
28.261,1007.4,80.948,4.4101,26.6,1086.3,550.04,132.6,12.136,1.8196,49.619
27.421,1007.7,85.372,4.0151,24.032,1072,550.31,122.44,11.511,2.2419,45.101
26.696,1007.8,87.673,3.9475,23.616,1069.6,550.44,121.12,11.447,2.3632,44.588
25.801,1007.7,90.856,3.9235,23.56,1069.1,550.2,121.18,11.46,2.1377,44.53
24.987,1007.5,93.168,3.8528,23.125,1066.5,549.99,119.64,11.326,2.3166,44.759
24.383,1007.1,94.511,3.9931,23.928,1071.3,549.93,123.28,11.546,2.0449,45.639
23.803,1007,94.291,3.963,23.639,1069.7,550,122.55,11.354,2.0462,46.87
22.911,1006.7,96.099,3.9134,23.196,1067.4,550.23,121.15,11.355,2.1607,46.976
22.483,1006.5,98.32,3.9637,23.406,1068.6,550.37,122.07,11.429,2.0757,46.989
22.165,1006.6,97.617,3.9611,23.407,1068.8,550.42,122.4,11.446,2.074,47.027
21.787,1006.9,98.654,3.7199,21.828,1059.5,550.25,115.64,10.924,3.2,47.533
21.949,1007.1,99.384,4.0134,23.532,1069.2,550.11,122.67,11.491,2.0407,47.148
23.725,1007.4,98.555,4.6026,27.582,1083.7,545.84,134.61,12.44,1.5723,51.447
25.979,1007.5,93.583,4.9652,29.899,1099.9,547.56,143.91,13,1.5145,52.355
28.208,1007.6,84.864,4.9686,29.262,1099.8,549.27,142.92,12.888,1.4431,51.196
29.493,1007.6,79.924,5.0543,29.765,1099.8,547.62,144.03,13.067,1.6886,53.095
30.164,1007.6,78.261,5.011,29.484,1099.8,548.68,143.54,12.957,1.745,52.449
30.698,1007.5,76.023,4.9272,29.034,1095.1,547.42,140.92,12.822,1.7209,51.466
31.613,1007.1,71.262,5.002,29.575,1099.7,548.53,143.88,12.96,2.1681,52.547
32.157,1006.7,70.366,5.0399,29.921,1099.6,547.63,144.26,13.026,2.3965,51.999
32.3,1006.2,70.187,4.627,27.109,1087.8,549.59,133.53,12.317,2.1622,49.611
32.27,1006,67.29,5.0965,30.275,1099.4,546.36,144.38,13.065,1.5472,51.796
32.1,1006,66.662,4.8624,28.764,1096.9,549.75,138.51,12.689,1.6501,57.956
31.202,1006,71.132,5.2395,31.54,1099.5,542.52,144.34,13.312,1.7366,59.031
29.943,1006.3,77.488,4.0661,24.403,1073,549.81,123.01,11.552,2.2112,44.257
29.127,1006.5,80.212,4.0442,24.382,1073.2,549.91,123.31,11.557,2.2745,43.624
27.881,1006.8,84.027,3.9519,23.884,1070.6,550.15,121.87,11.554,2.2246,43.93
26.393,1006.8,81.611,3.936,23.739,1070,550.39,121.94,11.399,2.1182,45.62
25.675,1006.9,82.304,3.9017,23.633,1069.4,550.34,121.61,11.413,2.164,47.013
25.268,1006.9,84.253,3.8975,23.564,1069,550.09,121.61,11.423,2.1313,46.985
24.891,1006.7,86.168,3.9332,23.649,1069.6,550.23,122.06,11.488,2.1409,46.96
24.306,1006.5,88.269,3.9094,23.593,1069.5,550.31,122.25,11.436,2.1593,46.987
23.838,1006.3,90.126,3.9541,23.778,1070.4,549.83,122.88,11.504,2.0433,46.946
23.393,1006.4,90.376,3.9336,23.934,1071.3,550,123.67,11.567,1.9288,48.023
22.984,1006.4,92.142,3.5313,21.211,1055.7,550.29,112.46,10.792,3.7047,48.433
23.361,1006.6,92.319,3.5281,21.015,1054.3,550.25,111.27,10.766,3.8339,46.978
25.242,1006.9,92.275,3.7969,22.505,1062.5,550.06,116.25,11.108,2.7026,44.517
28.076,1007.1,89.215,4.1388,24.381,1073.3,550.32,123.16,11.501,2.1039,42.284
29.443,1007.4,86.241,4.1617,24.405,1073.7,549.87,123.19,11.598,1.9856,41.709
