AT,AP,AH,AFDP,GTEP,TIT,TAT,TEY,CDP,CO,NOX
30.272,1007.2,80.232,4.6429,27.59,1088.7,548.23,134.77,12.462,1.7844,48.999
31.085,1007,69.754,4.7415,28.229,1090.3,547.31,136.6,12.604,1.6239,50.512
32.199,1006.8,63.848,4.2378,24.518,1074.2,549.93,122.64,11.681,1.925,46.39
32.98,1006.3,63.249,4.2225,24.457,1073.6,550.02,122.06,11.665,1.9567,46.148
33.397,1005.8,60.027,4.208,24.388,1073.1,550.06,121.29,11.54,2.1263,46.746
33.922,1005.7,55.066,4.2146,24.584,1074.2,550.09,121.76,11.699,2.0916,48.947
33.223,1005.3,62.784,4.1768,24.769,1075.2,550.02,123.28,11.749,1.4758,45.359
31.948,1005.1,70.653,4.1717,24.576,1074.6,549.94,123.12,11.676,1.5428,43.572
30.749,1004.9,67.808,4.1053,24.255,1072.6,549.85,121.78,11.487,1.502,44.922
29.392,1005,67.527,4.0959,24.329,1072.9,549.77,122.44,11.608,1.3808,46.964
28.114,1005.1,78.071,4.0688,24.224,1072.6,549.68,122.84,11.636,1.675,45.655
27.356,1005.2,80.459,4.0144,23.909,1070.9,549.62,121.74,11.575,1.6888,46.618
26.804,1005.5,84.66,3.9882,23.938,1071.3,550.27,122.32,11.488,2.0288,45.426
26.543,1005.3,88.243,4.887,29.629,1099.3,548.15,142.89,12.99,1.5956,56.006
26.42,1004.9,89.412,4.9855,30.352,1100,546.18,145.41,13.103,1.4936,52.278
26.04,1004.9,91.48,4.9248,29.833,1099.7,547.5,144.57,13.05,1.4328,52.903
25.426,1004.8,94.198,4.9095,29.618,1099.9,548.06,144.57,13.02,1.5326,53.048
25.08,1004.5,95.74,4.9344,29.783,1099.8,547.59,144.97,13.032,1.4519,53.213
24.828,1004.4,96.89,4.7682,28.75,1093.3,547.45,140.33,12.702,1.736,52.11
24.752,1004.7,97.598,3.5751,21.006,1054.4,550.29,111.05,10.626,3.9415,44.938
25.032,1005,95.777,4.0572,24.067,1068.6,548.34,122.31,11.494,3.2774,48.049
26.01,1005.1,92.152,4.9704,30.055,1100,546.81,145.21,13.052,1.3962,53.261
27.482,1005.2,84.261,4.9478,29.764,1099.5,547.67,144.27,13.03,1.8616,53.413
28.555,1005.2,77.435,4.8082,28.952,1098.8,549.92,142.53,12.764,1.4867,53.071
29.289,1005,74.202,4.9374,29.654,1099.5,548.31,143.79,12.995,1.8286,54.219
30.072,1004.6,71.319,4.8399,28.971,1098.1,549.37,142.06,12.838,1.771,54.043
30.514,1004.1,69.854,4.8366,28.992,1097.9,549.27,142.05,12.816,1.8406,53.631
30.661,1003.7,70.676,4.8807,29.189,1098.2,549.21,142.58,12.89,1.256,53.104
30.276,1003.2,70.177,4.9095,29.505,1099.5,549.05,143.53,12.938,1.2222,53.886
29.806,1002.9,70.179,4.9713,29.921,1099.9,547.67,144.63,13.049,1.2152,54.77
27.64,1003.3,75.823,4.7865,29.069,1098.9,549.34,141.84,12.869,1.0507,59.014
24.228,1004.5,89.272,4.6788,28.686,1096.4,549.09,141.94,12.707,1.2828,59.271
22.316,1005,95.541,5.0763,31.032,1099.8,542.69,149.24,13.309,1.5072,57.132
21.824,1005.5,93.162,4.9824,30.789,1100.2,543.73,149.22,13.304,1.1963,54.839
21.135,1005.9,96.567,5.039,30.837,1100,543.3,149.68,13.277,1.1391,54.363
21.016,1005.9,97.375,5.0152,30.365,1099.8,544.7,148.71,13.199,1.1169,54.23
21.378,1006.2,94.336,4.8826,29.739,1099.9,546.82,147.46,13.111,1.1283,55.67
21.725,1006.6,95.457,4.9472,29.877,1099.9,546.22,147.46,13.108,1.1547,55.295
21.735,1006.8,94.098,5.0445,30.535,1100,544.35,148.83,13.259,1.2046,55.046
21.478,1007,93.018,4.9564,30.096,1099.9,545.57,148.25,13.189,1.1672,56.171
20.932,1007,93.226,5.0367,30.57,1100.1,543.8,149.55,13.246,1.2172,55.926
20.335,1007.4,94.126,5.0931,30.849,1100,542.99,150.14,13.376,1.2664,56.108
19.839,1007.7,94.127,5.0316,30.618,1099.8,543.61,150.23,13.344,1.2191,54.819
19.695,1008.1,92.669,3.7056,22.058,1060.4,548.84,117.81,11.086,3.398,54.609
19.627,1008.6,88.434,3.8573,23.209,1069.2,549.72,123.5,11.366,2.0519,54.067
20.342,1008.9,86.353,3.9019,23.599,1071.1,549.99,124.54,11.454,1.8359,53.994
21.737,1009.3,83.271,3.9402,23.738,1071.7,549.77,124.18,11.464,1.8322,54.068
23.157,1009.8,75.685,3.9238,23.571,1070.5,549.48,122.79,11.512,1.8965,54.036
24.429,1010.2,67.732,3.947,23.526,1070.2,549.57,122.16,11.512,2.1228,54.381
25.6,1010.4,61.977,4.045,24.032,1073.2,549.77,123.8,11.584,2.3627,54.914
26.483,1010.4,56.292,4.0614,24.032,1073,549.97,123.31,11.615,2.3152,55.816
26.728,1010.6,56.936,4.0352,23.896,1072.3,549.69,122.87,11.581,2.1364,53.937
26.617,1010.7,58.582,4.0165,23.783,1071.5,549.49,122.38,11.513,2.0013,52.672
26.69,1010.8,59.253,4.0332,23.885,1072.1,549.56,122.74,11.482,2.0187,52.559
26.476,1010.8,59.617,4.0418,23.79,1071.7,549.76,122.39,11.424,1.9578,52.609
26.023,1011,61.448,3.9902,23.611,1070.6,549.98,121.94,11.4,1.8254,52.534
25.37,1011.4,64.253,4.0097,23.767,1071.8,550.01,122.91,11.484,1.84,52.531
24.452,1011.9,68.244,3.9866,23.598,1071.4,549.97,123.12,11.46,1.8311,52.575
23.083,1012.2,75.798,3.9209,23.306,1070,550.07,122.69,11.433,1.9747,50.651
21.515,1012.2,83.497,3.8216,22.782,1067,550.33,120.99,11.231,2.3743,52.542
20.697,1012.3,86.655,3.7893,22.641,1066.3,550.24,120.58,11.268,2.3561,53.339
19.875,1012.3,90.09,4.9459,29.963,1098.6,543.91,148.16,13.221,1.2115,57.244
19.237,1012,92.878,3.9291,23.52,1071.5,550.11,125.09,11.564,2.2041,54.652
18.974,1011.7,93.72,3.8268,22.8,1067.6,550.39,122.31,11.34,2.3344,54.051
18.708,1011.6,94.301,3.7452,22.139,1063.9,549.71,119.61,11.07,2.7967,55.516
18.525,1011.6,95.053,3.4332,19.958,1050.9,550.2,110.34,10.43,4.4174,55.976
18.456,1011.9,95.129,3.4328,20.073,1051.5,550.19,110.77,10.471,4.4382,55.892
18.395,1012.3,95.319,3.4148,20.106,1051.7,550.19,110.94,10.576,4.4136,55.968
18.921,1012.8,95.592,3.5626,21.092,1057.2,550.07,114.66,10.815,3.7282,55.087
21.43,1012.9,88.46,3.9933,23.757,1071.9,549.99,124.05,11.459,1.881,51.695
25.022,1013,72.077,4.0699,23.732,1071.5,549.99,122.47,11.404,1.9549,51.591
26.592,1013.2,65.969,4.1145,23.862,1072.4,549.99,122.76,11.535,1.8605,51.404
27.352,1013.4,61.109,4.1152,23.941,1072.6,550,122.71,11.614,1.946,52.115
27.831,1013.4,58.38,4.1283,23.989,1073,550.08,122.68,11.567,2.4721,54.005
28.238,1013.4,57.166,4.0989,23.751,1071.7,550.25,121.59,11.542,2.7281,54.064
27.946,1013.5,56.633,4.0358,23.532,1070.3,550.05,120.81,11.447,2.573,54.391
27.895,1013.3,58.688,4.0784,23.781,1071.8,549.95,121.83,11.47,2.4485,52.565
27.749,1013.3,58.661,4.0958,23.925,1072.6,549.88,122.46,11.635,2.2095,51.553
27.578,1013.4,59.897,4.1019,23.97,1072.9,549.88,122.84,11.657,2.2991,51.476
27.062,1013.6,64.773,4.1185,23.973,1073.1,549.89,123.13,11.58,1.9315,50.676
26.241,1013.8,68.656,4.0325,23.696,1071.6,549.9,122.39,11.456,2.0573,50.716
25.519,1014.4,69.839,4.0133,23.763,1071.7,549.91,122.72,11.437,2.0173,50.675
24.471,1014.8,74.031,3.93,23.614,1071.3,549.92,122.81,11.522,1.7929,50.578
22.816,1015.1,81.781,3.8717,23.232,1068.9,549.97,121.71,11.365,1.9929,49.434
21.904,1015,85.366,3.8802,23.184,1068.3,549.84,121.59,11.376,2.0286,52.303
21.517,1014.8,86.097,3.8642,23.191,1068.5,549.68,121.89,11.428,2.2188,53.4
20.739,1014.5,88.752,3.8068,22.881,1066.9,549.67,121.01,11.29,2.4892,54.415
19.81,1014.2,92.638,3.4897,20.501,1053.4,549.72,111.54,10.618,4.0435,55.052
19.308,1013.9,94.936,3.4375,20.311,1052.5,550.09,111.08,10.516,4.2468,55.211
19.12,1013.6,94.97,3.5809,21.239,1057.9,550.38,115.16,10.894,3.6173,55.23
18.808,1013.7,94.687,3.5669,21.19,1058.1,550.36,115.26,10.859,3.4924,55.324
18.673,1014,94.887,3.4426,20.311,1052.9,550.31,111.5,10.68,4.2421,55.787
19.246,1014.4,95.142,3.4582,20.282,1052.4,550.37,110.93,10.546,4.3299,55.636
21.454,1014.4,92.193,3.8115,22.674,1065.1,550.3,119.24,11.182,2.6088,53.611
24.63,1014.6,77.61,4.0316,23.583,1070.2,550.01,121.68,11.398,2.1924,52.199
26.801,1014.9,68.336,4.1065,23.961,1072.6,549.83,122.78,11.594,1.8957,52.116
27.906,1014.7,65.991,4.0455,23.706,1071.1,549.99,121.54,11.502,1.8021,51.345
28.792,1014.4,64.934,4.0737,23.83,1071.6,550.06,121.74,11.484,1.8178,49.952
29.571,1014.1,62.833,4.0842,23.858,1071.9,549.94,121.64,11.575,1.5962,49.968
30.123,1013.6,62.181,4.0983,23.946,1072.3,549.89,121.82,11.615,1.9395,49.911
30.478,1013.3,61.992,4.1261,24.076,1072.9,549.92,122.11,11.621,2.1265,49.989
30.738,1013.1,61.685,4.1366,24.079,1072.8,549.95,121.85,11.512,2.4028,49.774
30.763,1012.8,62.263,4.1305,24.223,1073.5,549.96,122.44,11.582,2.233,49.277
30.202,1012.4,66.204,4.1057,24.164,1073.1,549.87,122.55,11.546,2.0782,47.713
28.682,1012.4,74.548,4.0286,23.664,1070.5,549.9,121.3,11.442,2.1731,46.181
26.966,1012.7,79.62,4.0331,23.81,1071.5,549.95,122.36,11.489,2.3208,47.56
26.19,1012.8,83.632,4.0319,24.013,1072.6,550.03,123.27,11.559,1.9716,47.73
25.677,1013,88.615,3.9939,23.681,1070.8,550.01,122.1,11.489,2.127,47.696
25.353,1013.2,90.864,3.9853,23.478,1069.6,549.87,121.41,11.449,2.162,47.739
25.1,1013.3,91.165,3.9953,23.763,1071.1,549.98,122.54,11.524,2.0972,48.057
24.658,1013.3,90.556,3.9746,23.58,1070.1,550.06,122.04,11.505,2.1336,47.43
24.041,1012.9,91.11,3.9833,23.77,1071.3,550.03,123.19,11.537,2.0497,49.221
23.068,1012.8,94.128,3.93,23.435,1069.4,549.99,122.22,11.344,2.1325,49.974
22.321,1012.8,95.52,3.9314,23.319,1068.9,549.93,122.18,11.337,2.3564,50.397
21.66,1012.8,96.289,3.9359,23.114,1067.9,550.08,121.66,11.336,2.4736,52.407
21.342,1012.8,97.033,3.9493,23.153,1067.9,550.47,121.96,11.416,15.264,41.205
21.703,1012.9,98.032,3.9973,23.333,1069.1,550.01,122.54,11.394,12.56,42.151
23.109,1013.2,97.662,4.0101,23.58,1069.9,549.89,122.3,11.464,2.112,49.309
25.512,1013.5,92.45,4.4263,26.12,1079.1,546.81,130.01,12.051,1.8174,50.939
27.035,1013.6,86.204,3.7816,21.839,1059.7,550.33,113.73,11.003,3.6482,46.676
27.79,1013.6,83.389,4.0331,23.402,1069.3,550.4,120.63,11.441,2.0296,46.146
28.629,1013.7,78.73,4.103,23.748,1071.3,550.35,121.76,11.413,1.9172,46.447
29.553,1013.7,68.591,4.1678,23.934,1072.2,550.4,122.16,11.609,1.9499,49.897
30.352,1013.4,61.65,4.1603,23.952,1072.2,550.24,121.74,11.609,2.0834,52.37
30.977,1013,54.904,4.2017,24.167,1073.2,550.02,122.19,11.541,2.1989,53.395
31.252,1012.5,53.301,4.2012,24.155,1073.1,549.95,121.94,11.52,2.216,52.913
31.394,1012,54.242,4.2206,24.29,1073.8,549.92,122.42,11.588,2.3312,52.357
30.907,1011.6,58.893,4.1225,24.075,1072.7,549.89,121.85,11.582,1.6368,49.967
29.914,1011.6,66.029,4.0692,23.903,1071.6,549.86,121.61,11.532,1.6177,49.037
28.805,1011.8,72.011,4.0245,24.003,1071.9,549.84,122.33,11.597,1.8,48.273
27.782,1012.1,75.681,4.0467,24.017,1072,549.85,122.76,11.601,2.1425,47.216
26.649,1012.3,78.706,3.9606,23.496,1069.3,550.12,121.12,11.408,2.2089,48.832
25.458,1012.5,79.347,3.8763,23.105,1067.1,550.06,119.94,11.375,2.1651,49.834
24.058,1012.4,81.961,3.9276,23.431,1069.4,549.97,121.94,11.464,2.0906,49.535
23.257,1012.2,85.162,3.9286,23.394,1069.7,549.97,122.39,11.459,2.1329,49.604
22.692,1011.9,87.6,3.8856,23.268,1068.7,550.18,121.95,11.428,2.2319,51.762
22.357,1011.6,89.801,3.8881,23.22,1068.2,550.05,121.77,11.379,2.2127,52.39
22.242,1011.5,90.552,3.887,23.15,1067.7,549.84,121.42,11.358,2.2483,52.739
21.829,1011.7,91.512,3.862,23.16,1067.9,549.59,121.61,11.238,2.2863,52.57
21.742,1012.2,92.876,3.4276,20.254,1051,549.9,109.46,10.491,4.1568,52.569
21.851,1012.5,94.262,3.4666,20.463,1052.5,550.39,110.25,10.538,4.0756,52.072
23.66,1012.7,94.027,3.9073,23.076,1066.7,549.96,119.64,11.316,2.3991,48.904
26.44,1013,91.505,4.065,23.669,1070.2,550,121.36,11.396,2.2025,45.443
27.897,1013.4,88.27,4.1219,23.883,1071.9,550.18,122.17,11.432,1.8489,44.075
28.863,1013.3,84.136,4.0928,23.723,1070.9,550.38,121.23,11.389,2.0351,44.782
29.764,1013.4,76.763,4.1259,23.984,1072.1,550.28,121.81,11.477,2.2611,47.799
30.933,1013.1,64.578,4.1577,24.165,1073,550.38,121.75,11.649,1.9393,48.591
32.152,1012.8,57.738,4.2092,24.488,1074.5,550.27,122.22,11.672,2.198,51.012
32.632,1012.6,54.35,4.2086,24.623,1075.5,550.16,122.58,11.768,1.9569,51.436
32.46,1012.2,57.483,4.1703,24.282,1073.9,550.05,122.03,11.68,1.9449,50.304
31.524,1012.1,69.93,4.1321,24.221,1073.3,549.99,122.18,11.637,2.266,47.549
30.58,1011.9,73.538,4.1191,24.02,1072.3,549.96,121.6,11.52,2.2326,45.95
29.53,1012,71.651,4.0701,23.972,1071.9,550.08,121.43,11.48,2.3945,47.886
28.306,1012.6,73.412,4.0512,23.983,1072.1,550.04,122.19,11.45,2.0621,47.896
27.084,1013,75.794,4.0568,23.96,1072.2,550.04,122.51,11.475,2.0458,48.744
26.372,1013.3,86.788,3.9543,23.458,1069.4,550.27,120.86,11.425,2.2871,46.333
25.908,1013.3,91.079,3.9863,23.508,1069.8,550.14,121.35,11.343,2.3225,45.78
25.438,1013.3,92.352,4.0028,23.626,1070.6,549.84,122.03,11.512,2.2072,47.372
25.232,1013,93.858,4.0519,23.965,1072.2,549.76,123.24,11.611,2.2143,47.633
24.834,1012.7,95.444,3.6465,21.27,1056.5,549.87,112.22,10.854,3.863,47.682
24.778,1012.5,96.118,3.5481,20.713,1053.1,549.83,109.8,10.659,4.12,46.043
24.347,1012.5,97.557,3.5739,20.99,1054.9,550.17,111.15,10.767,4.167,45.453
24.461,1012.4,98.074,3.542,20.772,1053.6,550.51,110.23,10.703,4.3455,45.17
24.55,1012.7,96.826,3.5899,20.879,1054.5,550.1,110.79,10.722,3.8949,47.942
24.752,1012.7,97.449,3.6591,21.291,1056.6,549.69,112.18,10.753,3.6943,47.702
26.237,1012.8,89.988,4.0845,23.868,1071.6,549.67,122.33,11.425,2.1127,47.711
27.57,1013,83.079,4.1685,24.24,1073.9,549.7,123.39,11.543,1.7319,46.649
28.769,1013.2,77.465,4.1499,24.144,1073.2,549.73,122.42,11.531,1.22,45.478
29.658,1013.3,74.029,4.1587,24.102,1073.2,549.76,122.15,11.525,1.2228,45.519
30.429,1013.1,71.957,4.1714,24.103,1073.3,549.79,121.9,11.503,1.8302,47.046
30.964,1012.7,71.109,4.161,24.011,1072.7,550.07,121.33,11.584,2.1122,46.321
31.172,1012.3,69.72,4.1784,24.167,1073.5,550.18,121.85,11.669,1.9652,46.18
31.361,1011.8,67.373,4.213,24.352,1074.3,550.15,122.39,11.669,1.7404,47.693
30.993,1011.5,69.304,4.1911,24.216,1073.6,550.06,122.06,11.544,1.7807,47.398
30.15,1011.6,68.2,4.1077,23.799,1071.3,549.98,120.65,11.473,2.0433,47.724
28.964,1011.6,74.63,4.1532,24.149,1073.3,549.97,122.61,11.541,1.9858,47.949
27.799,1011.4,79.292,4.0902,23.95,1072.4,549.98,122.51,11.486,2.1555,48.886
26.903,1011.6,86.09,4.1163,24.006,1072.8,550.05,123.16,11.523,2.4742,48.616
26.546,1011.8,90.383,4.0548,23.615,1070.8,549.97,121.75,11.433,2.5654,46.4
26.335,1011.8,91.841,4.0129,23.413,1069.6,550.07,120.9,11.446,2.3462,45.954
26.113,1011.8,91.673,3.9541,23.25,1068.3,550.16,120.07,11.398,2.6732,46.194
25.967,1011.4,92.484,3.9891,23.427,1069.3,550.23,120.78,11.455,2.3892,46.215
25.894,1010.8,92.433,4.0785,23.988,1072.3,549.86,123.02,11.572,2.2842,46.915
25.493,1010.1,92.838,4.0517,23.986,1072,550.13,123.05,11.518,2.1212,46.186
25.029,1009.6,93.96,4.0623,23.916,1071.9,550.12,123.22,11.466,1.9141,46.517
24.192,1009.3,95.465,3.8532,22.642,1064.8,550.24,118.49,11.134,2.6101,48.297
23.487,1009.1,96.73,3.53,20.72,1052.8,550.25,110.17,10.613,3.86,47.506
23.023,1008.9,97.339,3.5644,20.679,1052.8,550.3,110.3,10.679,3.9179,48.557
25.146,1008.5,97.096,3.6512,21.145,1054.9,550.26,110.88,10.693,3.5462,44.102
26.901,1008.5,89.968,3.6514,21.005,1054.5,550.23,110.23,10.611,3.5834,43.645
28.011,1008.8,83.427,3.669,21.217,1055.6,550.24,110.79,10.655,3.4378,45.291
28.568,1008.8,80.674,3.6511,21.119,1054.9,550.32,110.23,10.8,3.5657,44.344
29.313,1008.4,75.513,4.2101,24.28,1073.2,550.2,122.92,11.652,1.9694,45.911
30.155,1008.2,71.964,4.2217,24.321,1073.3,550.23,122.64,11.668,2.0508,46.783
30.956,1007.8,68.948,4.2138,24.177,1072.5,550.46,121.79,11.6,2.3791,48.001
31.512,1007.2,64.82,4.2498,24.419,1073.8,550.47,122.53,11.52,2.2684,49.161
31.827,1007,58.597,4.2607,24.527,1074.3,550.18,122.46,11.541,2.3514,50.152
32.099,1006.9,53.367,4.0654,23.376,1067.6,549.95,117.91,11.225,2.6424,51.172
31.151,1007,67.253,3.6957,21.702,1057.7,550.15,111.68,10.771,3.3528,45.761
29.673,1007.1,75.713,3.6959,21.741,1057.8,550.07,112.13,10.891,2.8543,43.578
28.68,1007.6,82.754,3.7239,21.878,1058.5,549.88,112.86,10.855,3.0519,43.791
28.043,1008.3,83.581,3.6993,21.818,1058.4,550.08,112.68,10.936,3.1624,44.163
27.444,1008.9,83.047,3.6835,21.455,1056.6,550.11,111.44,10.878,3.3758,47.013
26.936,1009.2,84.154,4.3082,25.693,1079.2,548.69,128.18,11.959,2.0293,51.053
26.562,1009.6,86.441,4.8504,29.205,1098.8,548.86,142.38,12.918,1.4248,55.21
26.007,1010,91.09,5.0291,30.191,1099.6,545.79,145.2,13.155,1.3633,52.906
25.686,1010,94.042,4.9562,29.617,1099.9,547.89,144.29,13.056,1.5069,52.737
25.33,1010.2,92.164,4.4097,26.168,1084.3,550.18,132.24,12.093,1.6189,50.868
24.919,1010.2,93.582,3.8552,22.594,1064.7,550.11,118.22,11.172,3.0176,48.775
24.36,1010.6,93.143,3.54,20.636,1053.7,550.33,110.67,10.622,3.8902,48.355
24.132,1011.4,86.536,3.5443,20.823,1055,550.07,111.38,10.698,3.7602,50.469
24.405,1012.1,77.867,3.5749,21.061,1056.1,549.85,111.92,10.73,3.4315,51.709
24.651,1012.6,69.085,3.7621,22.558,1064.6,549.64,118.11,11.144,2.5312,54.814
25.254,1012.8,66.391,3.9571,23.614,1070.7,549.97,122.09,11.457,2.0305,54.695
26.224,1013.3,67.901,3.947,23.491,1070.2,550.04,121.31,11.444,2.5818,51.939
26.986,1013.5,65.455,4.0051,23.57,1070.6,550.03,121.34,11.527,2.2255,51.197
27.357,1013.5,66.469,4.072,23.59,1070.9,550.01,121.41,11.407,1.8904,51.332
27.615,1013.4,66.6,4.0388,23.468,1070.1,549.99,120.77,11.471,1.9884,51.64
27.811,1013.1,66.637,4.1777,24.271,1074.6,549.96,123.74,11.665,1.8838,51.974
27.837,1012.8,65.867,4.1762,24.356,1074.9,549.97,124.06,11.654,1.9953,52.128
27.64,1012.6,68.75,4.1708,24.32,1074.7,549.97,123.93,11.726,2.3209,50.691
27.339,1012.6,70.019,4.1385,24.213,1074.2,549.96,123.76,11.718,2.2587,50.991
26.729,1012.7,70.757,4.0697,23.97,1072.9,549.95,123.13,11.654,2.1594,50.535
25.887,1012.9,74.169,4.0439,23.833,1072.4,549.94,123.03,11.586,1.5197,48.477
25.262,1013.3,81.205,4.0495,23.891,1073,549.94,123.64,11.496,1.5405,48.394
24.948,1013.7,82.363,3.9924,23.563,1071.1,550.1,122.46,11.547,1.671,48.679
24.817,1013.6,82.9,3.9808,23.35,1069.8,550.5,121.55,11.507,2.0478,50.777
24.62,1013.9,83.505,3.9818,23.488,1070.2,550.11,122.11,11.466,2.1018,51.145
24.478,1013.9,84.454,5.4323,32.733,1099.9,536.84,150.31,13.719,1.2155,57.394
24.137,1013.8,86.069,5.0981,30.902,1100,543.17,147.01,13.294,1.5152,56.279
23.668,1013.5,87.795,5.0778,30.707,1100.1,543.45,148.43,13.31,1.4201,52.32
23.538,1013.2,88.482,5.0979,30.747,1100,543.39,148.38,13.288,1.4033,51.545
23.498,1013,87.962,5.0806,30.738,1099.9,543.42,148.43,13.225,1.3914,52.709
23.176,1012.9,89.235,5.0698,30.664,1100.1,543.76,148.6,13.304,1.4823,52.767
23.098,1013,89.392,5.0976,30.893,1100,543.26,148.78,13.321,1.4782,51.643
23.731,1013,88.503,5.0888,30.693,1099.9,543.86,148.02,13.235,1.234,51.2
25.078,1013.1,83.104,5.1605,31.003,1099.9,542.95,148.23,13.308,1.3977,51.098
29.411,1011.4,60.844,5.4154,31.845,1100,540.58,145.66,13.486,1.7695,66.559
29.281,1010.7,55.874,5.1997,30.987,1100,543.68,148.4,13.286,1.6406,54.653
28.966,1010.5,57.1,5.2262,31.215,1099.9,542.87,148.85,13.332,1.8344,54.73
28.195,1010.5,60.435,5.1672,30.909,1100,543.7,148.48,13.239,1.7626,54.263
27.094,1010.6,67.065,5.1097,30.676,1100,544.39,147.9,13.195,1.639,53.608
26.029,1010.9,72.938,5.0404,30.336,1099.8,545.39,147.29,13.199,1.7345,53.496
25.152,1011.1,75.826,5.0409,30.533,1100,544.84,147.7,13.247,1.7325,53.906
24.659,1010.9,76.733,5.0014,30.251,1099.9,545.79,147.14,13.158,1.1714,53.761
24.217,1010.6,76.997,5.0399,30.602,1099.8,544.62,148.14,13.25,1.2831,53.059
23.012,1010.4,82.175,5.0193,30.558,1100.2,544.7,148.28,13.26,1.1828,52.852
21.975,1010.1,85.543,5.037,30.719,1099.6,543.94,148.97,13.262,1.3255,54.098
21.356,1009.7,87.618,5.0006,30.34,1099.8,545.34,148.56,13.204,1.4872,54.391
20.403,1009.4,91.801,5.0656,30.706,1100.1,543.64,149.86,13.325,1.5133,54.183
20.06,1009.2,94.692,5.0587,30.546,1099.8,544.23,149.48,13.29,1.2845,55.146
19.768,1009.1,96.005,5.1327,30.966,1099.9,542.95,150.31,13.296,1.3587,54.751
19.561,1009.1,97.296,5.048,30.295,1099.9,545.2,148.96,13.176,1.3167,54.581
19.755,1009.3,99.193,5.1501,30.768,1099.9,543.56,149.75,13.323,1.174,54.309
21.963,1009.5,99.309,5.1278,30.585,1099.9,544.52,147.78,13.161,1.3289,53.937
25.023,1009.5,91.843,4.593,26.888,1088.3,549.83,135.01,12.216,1.5951,54.029
26.989,1009.4,83.223,4.5527,26.479,1086.2,550.04,133.04,12.234,1.4769,52.579
28.013,1009.3,78.993,4.5197,26.253,1085,550.04,131.77,12.159,1.282,52.726
29.064,1008.9,69.018,4.4954,25.748,1082.1,550.24,129.29,11.982,1.3851,52.643
29.906,1008.5,68.285,4.4474,25.399,1080,550.39,127.8,11.957,1.8019,50.642
30.245,1007.9,68.337,4.8995,28.481,1093.3,548.29,138.71,12.691,2.0396,54.792
30.136,1007.2,66.44,5.1344,30.173,1099.8,546.69,145.28,13.101,2.0621,56.706
30.133,1006.6,62.608,5.1503,30.319,1099.1,545.77,144.67,13.076,1.8432,57.263
30.616,1006.2,61.081,5.2119,30.675,1100.1,545.41,146.61,13.22,1.9317,54.048
30.993,1006,60.912,5.1916,30.688,1100,545.35,146.51,13.152,2.0239,53.776
29.969,1006.1,69.325,5.0258,29.717,1098.9,547.73,144.06,12.976,1.8098,54.03
28.549,1006.4,76.377,4.978,29.767,1099.1,547.72,144.27,12.994,1.9627,53.863
27.575,1006.6,76.76,4.9172,29.535,1099.8,548.58,144.37,12.984,1.826,55.085
26.558,1006.6,78.832,5.0096,30.206,1099.5,546.08,145.64,13.086,1.4861,54.333
25.407,1006.6,78.743,4.8982,29.671,1099.5,547.75,145.31,13.041,1.8072,55.805
24.12,1006.5,81.498,4.9445,29.98,1099.7,546.76,146.55,13.108,1.674,56.563
22.896,1006.4,85.837,5.0691,30.902,1099.9,543.91,148.67,13.259,1.303,56.079
22.068,1006.1,88.587,3.648,21.393,1055.5,548.98,113.39,10.875,3.6462,51.804
21.677,1005.9,90.712,4.6784,28.301,1086.7,544.63,139.1,12.557,1.9636,54.06
21.317,1006,91.299,5.1045,30.994,1100,543.51,149.7,13.321,1.3425,55.695
21.128,1006.3,93.004,5.1621,31.209,1100,542.53,150.28,13.335,1.5272,55.753
21.134,1006.7,92.972,5.0947,30.678,1099.8,544.14,149.29,13.229,1.5437,55.706
21.801,1007.5,94.14,5.1612,31.039,1100,542.84,149.48,13.332,1.3085,54.568
24.307,1007.9,85.816,5.171,30.935,1100,543.8,147.99,13.266,1.1408,53.994
27.17,1008.2,74.214,5.1134,30.367,1099.9,545.11,146.54,13.174,1.0845,54.317
28.347,1008.9,68.507,4.9709,29.55,1099.8,547.91,144.81,13.032,0.97267,56.564
28.837,1009.2,65.944,5.0477,29.987,1100,546.86,145.46,13.102,0.6261,53.748
29.545,1009.3,61.77,5.0351,29.942,1099.9,546.88,145.4,13.1,0.87639,56.536
29.798,1009.5,59.303,5.0809,30.091,1099.8,546.57,146.1,13.096,0.77584,54.863
29.983,1009.7,54.646,5.0142,29.67,1100,547.8,145.59,13.023,1.547,53.316
29.881,1010,52.287,5.1595,30.626,1099.9,544.67,147.69,13.17,1.3794,56.044
29.178,1010.2,55.784,5.2504,31.256,1100,542.63,149.22,13.383,1.0139,53.908
28.294,1010.4,59.872,5.347,31.857,1100,540.47,150.53,13.492,0.95992,53.759
27.446,1010.7,64.397,5.0647,30.189,1100.1,545.87,147.28,13.176,1.6008,54.405
26.357,1011.4,72.926,5.0308,29.97,1100,546.44,146.59,13.084,1.3008,52.713
25.558,1011.9,81.82,5.1463,30.696,1100,543.95,147.88,13.231,1.3049,52.34
25.137,1012.4,83.86,5.1416,30.64,1100.1,544.17,147.67,13.248,0.95231,51.357
25.083,1012.6,86.458,5.0247,29.917,1099.5,545.92,145.94,13.129,1.0091,51.038
25.228,1012.8,85.504,5.0028,29.64,1099.8,547.15,145.55,13.091,1.2511,52.003
25.294,1013.1,84.379,4.8742,28.747,1093.7,546.5,141.46,12.817,1.8595,53.41
24.905,1013.3,83.725,4.2645,24.985,1075.1,548.24,127.03,11.844,3.0831,52.304
24.468,1013.3,82.721,4.6516,27.559,1086.7,546.24,136.71,12.516,2.2969,53.001
24.186,1013.4,83.989,3.5809,20.722,1054.2,549.95,110.78,10.684,3.8515,48.864
23.921,1013.5,81.744,3.5714,20.637,1054,549.98,110.73,10.711,3.6199,50.268
23.686,1013.8,78.879,3.5709,20.633,1054,550.2,110.67,10.608,3.7076,52.315
23.621,1014.3,74.987,3.5589,20.567,1053.5,550.11,110.41,10.665,3.8443,53.686
23.71,1014.8,74.473,4.4029,26.043,1078.5,546.69,130.96,12.045,2.2558,55.08
24.379,1015.1,72.938,4.9525,29.186,1099,547.78,143.22,12.955,1.4258,60.743
25.17,1015.4,67.61,5.3418,31.544,1099.9,540.37,150.5,13.497,1.2249,52.805
25.79,1015.6,63.425,5.2193,30.585,1100,543.59,146.25,13.271,1.2843,62.6
26.254,1015.7,60.918,4.771,27.662,1094.6,550.25,138.37,12.642,1.5089,61.812
26.628,1015.7,59.969,4.6065,26.523,1088.2,550.07,133.95,12.379,1.3944,58.628
26.939,1015.7,56.144,4.8128,27.876,1095.6,549.9,138.7,12.676,1.1103,62.979
26.944,1015.6,54.381,4.7267,27.355,1092.9,550.17,136.86,12.577,1.4228,62.559
26.767,1015.6,53.89,4.8445,28.136,1096.8,549.83,139.62,12.773,1.5323,63.637
26.307,1015.5,55.901,4.9037,28.468,1098.6,549.45,141.05,12.8,1.2218,64.195
25.749,1015.5,57.312,5.428,32.2,1099.9,538.18,152.29,13.661,1.2037,54.322
25.157,1015.7,58.627,5.4261,32.446,1100,537.47,153.55,13.737,1.0831,53.048
24.446,1015.9,62.585,5.2737,31.535,1099.9,540.43,151.72,13.461,1.2054,53.605
23.642,1016.1,66.376,5.2598,31.516,1099.9,540.28,151.79,13.525,1.128,52.193
23.024,1016.2,68.771,5.2735,31.569,1100,540,152.06,13.501,1.4662,53.274
22.168,1016.2,71.973,5.0168,30.151,1100,544.55,149.58,13.274,1.45,54.574
21.026,1016.2,78.472,5.1319,30.98,1100,541.59,151.46,13.457,1.5625,53.521
20.328,1016,82.719,5.0854,30.697,1099.9,542.52,150.91,13.375,0.93994,53.699
20.219,1015.8,82.923,4.2699,25.299,1071.9,544.44,128.75,11.954,2.5482,53.73
20.254,1015.6,83.198,3.4637,20.06,1051.4,550.52,110.22,10.535,4.036,56.379
19.956,1015.3,84.178,3.4479,19.924,1050.9,550.39,109.9,10.566,4.6113,58.142
19.868,1015.1,84.075,3.4603,20.062,1051.4,550.44,110.17,10.582,4.5254,58.158
20.737,1015.1,78.993,3.5055,20.251,1052.3,550.18,110.65,10.577,4.4019,58.159
20.645,1015.2,77.864,3.4983,20.173,1051.7,549.67,110.01,10.461,4.2189,58.141
20.536,1015.2,81.488,3.5236,20.25,1052.4,550.16,110.39,10.529,4.0083,57.058
23.199,1015.1,71.543,4.9564,29.206,1092.6,544.07,141.39,12.885,1.5093,60.718
24.391,1015.2,67.966,5.1896,30.471,1100,544.01,145.99,13.243,1.3637,61.622
24.981,1015.2,66.75,5.157,30.233,1100,544.85,145.31,13.151,1.5297,62.726
25.215,1015.2,70.032,4.7889,27.937,1095.6,550.02,139.76,12.75,1.4933,61.28
25.129,1014.9,73.008,4.7837,27.895,1095.5,549.58,139.74,12.604,1.2696,59.439
25.279,1014.5,74.254,5.0178,29.287,1099.9,548.07,143.42,12.984,1.0382,60.589
25.482,1014,77.508,4.8489,28.203,1096.7,549.51,140.47,12.772,1.1523,58
26.084,1013.4,73.604,4.9437,28.649,1098.7,549.46,141.39,12.78,1.5241,61.06
26.381,1013.2,69.976,5.3374,31.156,1100,542.13,146.72,13.37,1.5419,59.568
26.174,1013.1,70.218,5.2944,31.082,1100,542.27,149.24,13.38,1.4332,53.582
25.91,1013,72.318,5.2558,30.851,1099.9,543.11,148.83,13.333,1.4902,52.966
25.364,1012.9,73.442,5.1635,30.356,1099.9,544.7,148.01,13.186,1.5545,53.616
24.938,1013.2,72.076,5.2985,31.354,1100.1,541.57,150.12,13.41,1.577,53.611
24.461,1013.4,73.022,5.1431,30.443,1100.1,544.4,148.5,13.27,1.0389,52.124
23.879,1013.3,75.38,5.0975,30.251,1100,544.65,148.31,13.213,0.79761,51.861
23.232,1013,78.383,5.117,30.542,1099.9,543.67,148.98,13.27,0.76432,51.319
23.109,1012.5,79.93,5.1058,30.344,1098.8,543.58,147.98,13.233,1.1801,55.333
23.804,1012.2,80.033,3.6035,20.522,1053.1,549.79,110.09,10.671,3.7469,51.836
23.955,1011.9,79.07,3.5558,20.251,1051.5,550.04,109.09,10.597,4.0214,52.891
23.486,1011.8,79.118,3.5401,20.181,1051.2,549.98,109.01,10.549,4.0481,53.446
22.726,1011.4,81.409,3.5765,20.41,1052.8,550.02,110.31,10.663,3.9342,53.387
21.937,1011.1,84.206,3.507,20.213,1051.6,550.35,109.78,10.648,4.0044,55.148
21.686,1011.1,85.537,3.473,20.003,1050.3,549.6,109.04,10.518,4.1932,54.763
22.308,1011.1,85.681,3.5332,20.36,1052.3,549.59,109.95,10.586,3.8595,52.713
24.317,1011,79.489,3.6287,20.672,1053.5,549.64,110,10.729,3.612,50.653
25.449,1011,73.874,4.4871,25.817,1078,547.06,128.6,12.037,2.4161,58.431
26.129,1011,69.934,5.0992,29.479,1099.9,547.68,142.94,13.024,1.0445,63.738
26.795,1010.9,67.256,5.0523,29.138,1099.2,548.37,141.86,12.906,1.0998,64.451
27.017,1010.7,66.097,4.5336,26.138,1083.8,549.48,130.47,12.181,2.2912,60.325
27.371,1010.4,64.232,4.6928,27.139,1084,546.66,133.25,12.326,2.2348,58.106
27.623,1010.1,61.932,5.2002,30.394,1099.7,545.06,147.44,13.236,1.955,58.097
27.478,1009.8,63.98,5.1846,30.521,1100,544.71,147.85,13.211,1.5495,55.013
27.195,1009.5,67.764,5.1225,30.251,1099.9,545.62,147.12,13.165,1.3105,54.714
26.812,1009.5,68.845,5.0634,29.845,1100,546.89,146.43,13.099,1.111,54.783
26.234,1009.6,72.578,5.063,29.865,1099.9,546.76,146.04,13.078,1.0305,54.344
25.52,1009.6,75.683,5.0563,29.856,1099.7,546.61,146.33,13.05,0.92014,51.972
24.952,1009.9,76.531,5.123,30.275,1099.7,544.9,147.39,13.184,1.0689,52.039
24.509,1009.7,78.967,5.0016,29.595,1099.9,547.32,146.28,13.038,1.0328,53.849
23.85,1009.3,80.617,5.024,29.827,1100,546.63,146.9,13.099,0.78161,53.504
22.872,1009.1,83.137,5.0677,30.193,1099.9,545.58,147.72,13.191,0.85258,53.467
21.912,1008.9,84.89,5.0321,30.059,1099.8,545.29,148.09,13.186,1.3675,55.482
20.919,1008.6,88.171,5.0523,30.102,1100.1,545.22,148.64,13.222,1.4933,56.039
20.23,1008.2,92.037,5.0616,30.138,1099.9,545.07,149.01,13.235,1.5489,55.473
19.986,1007.8,94.35,5.0703,30.117,1100,544.98,148.91,13.207,1.3296,56.062
19.999,1007.4,95.615,5.0986,30.293,1100,544.59,149.1,13.182,1.1106,55.163
20.049,1007.3,95.804,4.1359,23.97,1073.9,549.62,126.46,11.672,1.8585,52.604
20.192,1007.3,96.195,5.1518,30.583,1098.7,543,149.13,13.263,1.345,56.719
20.861,1007.4,95.283,5.147,30.578,1100.1,544.21,149.12,13.258,1.0353,54.818
22.3,1007.5,92.49,4.7961,28.267,1096.5,549.84,142.03,12.684,0.99144,58.09
24.644,1007.6,83.574,5.2652,31.059,1099.6,542.99,147.98,13.313,1.1663,55.251
26.476,1007.6,74.168,5.2013,30.436,1099.9,545.21,146.87,13.203,0.83038,54.539
27.625,1007.3,67.647,5.1166,29.838,1100,547.35,145.79,13.075,0.82451,55.071
28.345,1007.2,66.082,5.1389,30.116,1100,546.63,146.1,13.069,1.4764,57.051
28.066,1007,69.394,4.9885,29.085,1096.5,547.81,142.32,12.835,1.5086,57.897
27.935,1006.8,67.641,5.0814,29.678,1100.1,547.88,145.43,13.068,1.4963,57.793
27.618,1006.5,67.252,5.1704,30.33,1100,545.91,146.78,13.113,1.5041,57.611
27.579,1006.2,65.119,5.1138,30.007,1100,547,146.46,13.03,1.5259,57.406
27.523,1006.2,65.562,5.1337,30.051,1099.9,546.8,146.54,13.075,1.5296,57.428
26.975,1006.2,70.619,5.0674,29.684,1099.9,547.77,145.72,13.048,1.5033,56.132
26.065,1006.3,75.441,5.1263,30.163,1099.8,545.95,146.65,13.109,1.5175,54.426
25.374,1006.5,81.166,4.2843,24.788,1076.9,549.92,126.85,11.78,1.8189,49.285
24.746,1006.8,83.459,5.1039,30.307,1099.7,545.64,146.58,13.093,1.5048,55.142
23.735,1006.6,87.218,4.0143,23.248,1067.9,550.02,121.17,11.432,2.2349,49.546
23.398,1006.4,88.696,4.0491,23.486,1069.2,549.79,122.07,11.402,2.1365,49.604
23.274,1006.2,88.413,5.1284,30.548,1099.8,545.12,147.46,13.205,1.2706,56.412
22.734,1005.9,88.809,3.8329,22.324,1060.5,549.47,116.82,11.081,3.4173,53.142
21.927,1005.7,92.847,5.1726,30.926,1100,543.72,148.94,13.285,1.1493,55.837
21.449,1005.5,94.188,5.1282,30.565,1100.1,544.8,148.42,13.228,1.4075,56.295
20.956,1005.4,95.172,5.128,30.489,1099.9,544.84,148.62,13.215,1.1702,56.83
20.44,1005.4,96.151,5.1438,30.461,1100,544.57,149,13.193,1.1694,57.268
20.118,1005.4,97.557,5.0886,30.113,1099.8,545.66,148.27,13.161,1.3086,57.274
20.255,1005.7,98.276,5.2816,31.19,1099.9,542.24,150.44,13.374,1.011,55.535
21.749,1005.8,97.612,5.272,31.199,1099.8,542.79,149.4,13.326,1.0839,54.717
23.999,1005.8,89.749,5.1755,30.381,1099.9,545.79,146.77,13.131,1.2034,56.301
26.166,1006.1,78.931,5.0994,29.854,1099.8,547.39,145.29,13.033,1.0973,56.783
27.076,1006.1,72.799,5.1062,29.832,1100,547.6,145.36,12.983,0.97312,56.715
27.869,1005.9,71.467,5.2546,30.572,1099.9,544.95,146.64,13.153,0.98934,55.159
28.644,1005.6,69.864,5.0507,29.241,1098.8,548.77,143.25,12.921,1.31,58.134
29.423,1005.5,64.55,5.2335,30.332,1099.9,545.91,146.94,13.093,1.569,56.997
30.048,1005.2,63.754,5.1979,29.875,1100,547.61,145.91,13.006,1.8612,57.102
29.982,1004.9,63.163,5.2366,30.373,1100.1,546.18,146.82,13.145,1.7929,55.474
29.836,1004.7,62.458,5.1913,30.39,1100,546.24,146.73,13.092,1.6908,56.116
29.043,1004.7,70.296,5.1797,30.48,1100,545.85,146.39,13.162,1.6721,55.784
27.162,1005,80.168,5.1561,30.233,1099.8,546.21,145.88,13.145,1.5877,53.72
25.928,1005.6,86.326,5.1737,30.395,1099.9,545.51,146.47,13.146,1.5134,52.603
25.394,1005.7,90.401,5.0065,29.282,1099.4,548.66,144.03,12.977,1.6826,54.358
25.122,1005.9,89.619,5.0669,29.953,1099.6,546.97,145.56,13.064,1.1043,54.243
24.371,1005.8,91.398,5.0203,29.707,1099.7,547.66,145.25,12.998,0.98518,54.879
23.977,1005.7,93.159,5.1442,30.343,1099.7,545.57,146.46,13.147,1.1238,53.861
24.045,1005.6,95.439,5.0181,29.407,1098,547.5,144.23,12.976,1.3644,53.345
23.717,1005.4,93.106,5.0807,30.003,1100,546.98,146.29,13.082,1.3767,54.811
22.998,1005.1,96.354,5.0948,29.996,1098.9,546.25,145.8,13.034,1.2924,54.479
22.809,1005,97.383,5.1591,30.107,1100,546.48,146.62,13.121,1.1008,53.958
23.39,1004.9,99.929,5.2026,30.131,1099.8,546.53,145.99,13.139,1.1227,53.423
23.825,1005.2,98.586,5.1459,29.892,1099.8,547.35,145.6,13.039,1.2635,54.106
24.103,1005.5,97.691,5.2558,30.607,1099.6,544.74,146.81,13.178,1.386,54.075
24.965,1005.7,97.13,5.2342,30.323,1099.5,545.67,145.73,13.156,1.3756,53.61
25.975,1006.2,91.775,5.2188,30.28,1099.8,545.89,145.53,13.124,1.3341,54.039
26.839,1006.5,86.662,5.148,29.809,1099.8,547.2,144.63,13.058,1.8162,54.483
27.445,1006.3,84.532,5.0989,29.541,1099.9,548.18,144.01,12.956,1.6706,54.351
28.098,1005.9,82.841,5.0877,29.581,1099.7,547.95,144.17,12.994,1.1991,53.751
28.868,1005.8,78.001,4.9694,28.876,1097.9,549.28,142.38,12.861,1.7876,54.202
29.593,1005.5,72.579,5.1264,29.908,1099.8,547.49,145.17,13.081,1.7195,55.28
29.4,1005.2,74.15,5.1822,30.367,1099.9,546.2,145.58,13.13,1.826,54.845
29.272,1004.5,75.786,5.2159,30.17,1100.1,546.65,145.31,13.037,2.1523,55.213
28.907,1004.5,80.867,5.0568,29.563,1099.6,548.81,144.03,12.94,2.0326,55.419
28.216,1004.7,85.167,5.1258,29.917,1099.3,547.32,144.24,13.024,1.7977,54.623
27.395,1005.6,87.51,5.0951,29.586,1099.4,548.12,143.49,12.995,1.7376,55.713
25.628,1005.2,90.473,5.1389,30.067,1099.7,546.57,144.88,13.047,1.5348,55.416
25.097,1006,93.245,4.9632,28.967,1098.9,549.14,143.07,12.922,1.4722,55.212
24.515,1006.3,95.727,5.0522,29.386,1098.9,547.34,144.06,13,0.69719,54.662
24.135,1006.7,93.774,4.9371,28.903,1098.4,548.9,143.19,12.929,0.6471,55.228
22.582,1006.4,98.399,5.1023,29.873,1099.8,546.11,146.58,13.112,0.71809,55.283
21.714,1006.7,99.69,5.1508,30.022,1099.9,545.7,147.03,13.16,1.1456,55.772
21.171,1006.8,99.97,5.2513,30.5,1099.9,544.19,148.46,13.252,1.0424,55.778
21.222,1006.3,99.932,5.229,30.445,1100,544.65,147.98,13.232,1.1551,55.788
21.144,1006.1,99.95,5.2399,30.637,1100.1,544.26,148.13,13.284,1.2537,57.321
21.521,1006.1,99.843,5.2057,30.412,1100.2,545.48,147.13,13.165,1.1342,57.135
21.876,1006.4,97.581,5.2168,30.476,1099.8,545.23,147.63,13.186,1.3968,58.075
22.144,1006.8,97.185,5.2792,30.911,1100.2,543.74,148.56,13.242,1.5099,56.317
22.628,1007.1,97.664,5.2207,30.479,1099.8,545.02,147.01,13.145,1.5417,56.223
23.919,1007.6,97.128,5.2006,30.326,1100,545.93,146.19,13.14,1.4448,54.088
25.535,1008.1,89.911,5.252,30.804,1099.8,544.38,147.17,13.233,1.3838,52.97
26.067,1008.3,87.328,5.0703,29.984,1099.1,546.78,146.14,13.038,1.3163,52.564
26.067,1008.3,87.328,5.0703,29.984,1099.1,546.78,146.14,13.038,1.3163,52.564
26.067,1008.3,87.328,5.0703,29.984,1099.1,546.78,146.14,13.038,1.3163,52.564
26.067,1008.3,87.328,5.0703,29.984,1099.1,546.78,146.14,13.038,1.3163,52.564
29.759,1007.5,70.415,5.1283,29.961,1099.9,547.32,145.59,13.073,1.106,54.516
29.181,1007.4,73.402,5.199,30.42,1100,545.9,146,13.146,1.5648,52.56
28.943,1007.2,77.02,5.1821,30.173,1100,546.63,145.25,13.057,1.6036,52.045
27.916,1007.2,78.828,5.172,30.217,1099.8,546.26,145.59,13.093,1.3685,51.8
26.706,1007.4,83.393,5.1619,30.296,1099.9,545.69,146.13,13.127,1.5235,54.115
25.758,1008,89.101,5.2441,30.842,1100,543.85,147.22,13.31,1.7386,53.077
25.105,1008,92.189,5.0999,29.904,1100,546.89,145.5,13.068,1.7573,54.011
24.814,1008.1,95.191,5.1321,30.034,1099.8,546.39,145.6,13.096,1.4908,53.507
24.575,1008.1,96.277,5.049,29.562,1099,547.49,144.5,13.028,1.1791,53.798
24.252,1007.8,96.99,5.1536,30.094,1099.5,546.09,145.73,13.125,1.243,53.771
23.979,1007.4,97.286,5.1292,29.873,1099.9,547.02,145.57,13.078,1.526,53.807
23.827,1007,98.358,5.1594,30.058,1099.9,546.64,145.91,13.132,1.5034,54.201
23.737,1006.8,98.424,5.1302,29.846,1100.1,547.43,145.5,13.067,1.5359,54.116
23.309,1006.8,99.25,5.1753,30.047,1100.1,546.56,146.14,13.114,1.1291,54.826
23.021,1006.6,99.957,5.2002,30.123,1100,546.42,146.35,13.095,1.0444,53.589
22.957,1006.5,99.953,5.1759,29.883,1099.8,546.99,145.84,13.038,1.0039,53.882
23.201,1006.6,99.952,5.2312,30.235,1099.8,545.64,146.49,13.121,1.3986,53.699
23.955,1006.6,98.738,5.2097,30.276,1099.7,545.58,146.34,13.129,1.148,54.663
24.887,1006.8,95.567,5.1079,29.685,1099.8,547.45,145.12,13.006,1.1359,54.699
26.358,1006.7,89.244,5.0937,29.643,1099.6,547.8,144.3,13.018,1.4732,53.574
27.651,1006.3,82.551,5.0268,29.215,1099.4,549.34,143.12,12.889,0.93657,52.963
28.794,1005.8,79.031,5.0942,29.495,1099.1,548.39,143.23,12.979,1.1882,52.69
29.453,1005.5,77.471,4.9847,28.731,1097.6,549.7,141.53,12.83,1.2838,51.683
28.729,1005.2,76.886,5.1138,29.552,1099.4,548.09,143.89,12.974,1.3361,53.273
28.077,1005.3,75.389,5.0829,29.629,1099.8,547.89,144.55,12.999,1.538,54.714
27.68,1004.9,77.125,5.0833,29.683,1099.8,547.75,145.08,13.021,1.7197,56.029
27.119,1004.8,80.714,5.128,29.948,1099.9,546.9,145.58,13.042,1.8158,56.239
26.623,1004.8,83.595,5.1508,30.181,1099.8,546.03,145.93,13.123,1.8241,56.585
25.958,1004.9,85.532,5.0171,29.334,1099.6,548.44,144.42,12.948,1.3435,53.841
25.3,1005,88.876,5.0931,29.891,1099.2,546.4,145.48,13.073,1.51,53.816
24.919,1005.2,91.419,5.0085,29.275,1099.7,548.44,144.38,13,1.3768,54.075
24.986,1005.4,92.298,5.1078,29.885,1099.8,546.94,145.15,13.063,1.5298,53.512
24.904,1005.2,93.543,5.0765,29.573,1099.4,547.75,144.57,13.009,1.5098,53.215
24.833,1005,93.923,5.076,29.81,1099,546.86,144.73,13.053,1.5472,53.758
24.691,1004.6,94.439,5.1044,29.804,1099.7,547.15,145.12,13.065,1.1602,53.209
24.379,1004.3,95.942,5.0216,29.301,1099.3,548.84,144.36,12.962,0.86306,52.907
23.985,1004.3,96.695,5.0505,29.388,1099.3,548.6,144.64,13.016,1.0704,53.39
23.591,1004.3,97.436,5.1449,29.755,1099.7,547.34,145.45,13.121,1.2137,54.222
23.197,1004.3,98.177,5.2393,30.123,1100.2,546.07,146.25,13.226,1.3569,55.055
22.803,1004.4,98.918,5.3336,30.491,1100.7,544.81,147.05,13.331,1.5002,55.887
22.409,1004.4,99.655,5.4288,30.949,1100.9,543.2,148.05,13.429,1.6342,56.604
22.181,1004.1,99.968,5.2398,30.007,1100,546.43,146.43,13.109,1.6405,56.67
23.123,1004.1,99.96,5.1495,29.781,1100,547.19,145.13,13.036,1.6544,57.483
24.816,1004.3,96.788,5.1594,30.041,1099.8,546.85,144.94,13.045,1.273,55.283
26.521,1004.3,86.202,5.0315,29.414,1099.6,548.9,143.53,12.978,1.2777,54.912
27.847,1004.2,80.153,5.0981,29.679,1099.5,548.06,144.05,12.968,1.0685,54.117
28.545,1004.1,73.814,4.9714,28.838,1097.6,549.28,142.29,12.823,1.3454,55.024
28.793,1004.1,70.883,5.0396,29.363,1098.6,548.38,143.9,12.901,1.6682,56.512
29.046,1003.9,68.652,5.0432,29.485,1099.8,548.91,144.74,13.006,1.8249,58.2
27.574,1004.4,74.627,5.0622,29.959,1099.9,546.8,145.9,13.065,1.61,54.646
27.082,1004.5,72.968,5.1648,30.032,1100,546.55,145.94,13.106,1.5155,52.606
26.786,1004.5,80.685,5.1643,29.964,1099.8,546.5,145.38,13.107,1.6904,51.557
26.189,1004.9,82.756,5.0752,29.694,1099.5,547.71,144.64,13.023,1.1522,53.239
25.503,1005.7,87.293,5.1223,30.109,1099.9,546.33,145.78,13.059,0.77601,52.024
24.884,1006,88.404,5.0718,29.788,1100,547.54,145.33,13.048,0.70332,51.316
24.373,1006.2,91.744,5.1072,30.028,1099.9,546.5,145.95,13.139,0.9555,50.815
23.521,1006.4,95.606,5.0425,29.514,1099.8,547.78,145.29,13.075,1.0661,51.449
23.034,1006.4,96.611,5.0736,29.745,1099.5,547.01,145.7,13.064,1.1542,52.462
22.475,1006.1,97.111,5.1106,29.91,1100,546.76,146.46,13.093,1.1374,52.625
22.118,1005.8,98.095,5.1597,30.158,1100,545.57,147.2,13.172,1.1174,53.072
22.039,1005.9,97.97,5.1117,29.846,1099.9,546.66,146.6,13.119,1.1843,53.469
21.893,1006,98.55,5.1784,30.228,1100,545.35,147.5,13.223,1.3261,53.824
21.57,1006,99.364,5.1823,30.121,1100,545.86,147.41,13.145,1.3432,53.775
21.538,1006.2,99.83,3.8092,21.473,1056.5,549.35,113.97,10.857,4.014,51.353
21.709,1006.6,99.826,3.598,20.471,1051.9,550.07,110.12,10.492,4.4776,48.807
22.463,1006.8,99.37,4.4527,25.671,1074.6,545.98,128.59,11.909,2.9679,51.115
24.007,1007.2,90.951,5.1292,30.135,1100.1,546.17,146.24,13.062,1.41,53.129
24.938,1007.6,85.342,5.081,29.87,1099.6,546.99,145.55,13.06,1.1623,54.202
26.275,1007.6,77.076,4.9609,29.011,1098.7,549.46,142.84,12.843,1.1158,56.924
27.678,1007.4,72.217,5.0691,29.538,1099.4,548.1,144.29,12.975,1.1417,55.658
28.739,1007.6,70.768,5.036,29.183,1099.6,549.28,143.82,12.917,1.2808,56.006
29.021,1007.6,65.876,4.9899,29.116,1098.6,549.19,143.93,12.934,1.3849,56.666
28.094,1007.7,70.819,5.0138,29.611,1099.9,547.98,145.24,12.981,1.3434,57.422
27.036,1007.6,75.014,5.078,29.984,1099.9,546.88,145.9,13.07,1.1902,54.981
26.74,1007.8,77.465,4.9383,29.079,1093.6,546.01,141.42,12.832,1.2926,52.803
25.724,1008,84.537,3.8364,22.029,1059.7,549.27,114.98,10.968,2.7765,47.421
24.532,1008.2,86.504,5.2065,30.913,1099.8,543.34,148.09,13.255,1.1233,55.829
23.411,1008.7,90.423,5.2889,31.276,1099.9,542.08,149.11,13.352,1.4921,54.662
23.084,1009.2,93.418,5.1017,30.108,1100.1,546.19,146.58,13.109,1.2157,54.837
23.038,1009.4,93.991,5.0735,29.857,1100,546.78,146.27,13.088,1.3867,54.598
22.926,1009.5,95.114,5.0472,29.696,1099.3,546.83,145.75,13.065,1.5146,53.97
23.195,1009.4,93.706,5.0094,29.464,1099.9,547.7,145.42,13.022,1.4374,54.297
23.565,1009.2,92.012,5.1854,30.566,1099.9,544.04,147.92,13.242,1.3014,54.007
23.364,1009,92.026,4.1365,23.991,1069.4,547.81,123.51,11.537,2.5365,50.562
23.1,1009,92.527,3.5609,20.159,1051.1,550.14,109.15,10.551,4.0713,50.041
22.973,1009.1,93.205,3.51,20.092,1050.6,550.12,108.87,10.544,4.3425,51.133
22.933,1009.1,92.827,3.5435,20.296,1051.8,550.01,109.6,10.605,4.3712,50.697
22.78,1009.2,93.475,3.5566,20.314,1051.9,550.12,109.77,10.495,4.4583,50.715
22.728,1009.4,92.873,3.5885,20.468,1052.8,550.01,110.38,10.555,4.2288,50.691
23.066,1009.8,90.548,4.742,27.835,1084.9,544.3,136.87,12.528,1.9944,53.614
23.671,1010.6,88.839,5.2238,30.874,1100,543.29,148.29,13.324,1.1265,53.337
24.813,1011.1,84.999,5.1867,30.581,1099.9,544.54,147.29,13.225,1.2112,54.634
26.189,1010.9,80.092,5.1756,30.2,1100,545.89,146.23,13.151,1.7001,54.293
25.876,1011.1,83.952,5.3008,30.773,1100,543.87,147.79,13.283,1.619,53.678
24.339,1011.3,91.551,5.2939,30.845,1100.1,543.72,147.96,13.295,1.6971,54.074
25.206,1011.1,85.238,5.2382,30.634,1099.9,544.54,147.75,13.26,1.5163,52.86
26.216,1011.1,78.679,5.2301,30.768,1100,543.97,147.96,13.237,1.1391,52.814
26.481,1011.1,76.198,5.2685,31.121,1100,543.08,148.74,13.328,1.1351,53.98
26.409,1011.4,73.155,5.3112,31.223,1100,542.58,148.9,13.367,1.624,54.64
25.888,1011.4,69.014,5.3033,31.218,1100,542.28,149.26,13.358,1.6002,56.038
24.984,1011.6,70.517,5.2235,30.847,1100,543.56,148.61,13.25,1.6182,55.507
23.921,1012.1,77.137,5.2587,31.262,1100,542.19,149.71,13.393,1.1341,53.525
23.042,1012.5,80.124,5.1272,30.42,1100,544.7,148.29,13.276,1.0226,53.165
21.807,1012.6,85.777,5.1871,30.854,1099.9,543.19,149.59,13.334,1.247,53.769
20.701,1012.4,91.051,5.0934,30.183,1099.7,544.94,148.66,13.222,1.4454,55.065
20.179,1012.2,93.511,5.1001,30.182,1100,545.28,148.6,13.186,1.3686,54.609
19.585,1012.2,95.494,5.2218,30.903,1099.9,542.73,150.24,13.35,1.3584,54.807
19.134,1012.2,96.901,5.2296,30.703,1099.9,543.36,150.13,13.366,1.0483,55.397
19.032,1012,96.542,5.3425,31.437,1100.1,540.96,151.58,13.473,0.97789,55.869
18.815,1011.9,95.229,5.3709,31.724,1099.9,539.81,152.66,13.612,1.1292,55.404
18.36,1011.8,96.682,5.3419,31.57,1099.8,540.25,152.55,13.515,1.2297,56.315
18.367,1011.9,95.643,5.2994,31.322,1100.1,541.1,151.84,13.431,1.1959,56.299
18.319,1012,95.944,5.3495,31.637,1100,540.07,152.86,13.529,1.2129,56.366
19.188,1012,97.685,5.3201,31.232,1100.1,541.54,151.06,13.422,1.1379,55.496
21.495,1012.2,87.971,5.3187,31.223,1099.9,542.01,149.87,13.377,1.0539,55.474
24.375,1012.5,66.628,5.1231,29.87,1099.3,546.45,146.28,13.106,1.2704,61.758
26.244,1012.6,59.566,5.2666,30.731,1100.1,544.05,148.43,13.298,0.76072,59.524
27.371,1012.5,58.845,5.4318,31.452,1099.9,541.51,149.72,13.373,0.74065,57.237
28.218,1012.2,56.903,5.3885,30.915,1100,543.29,148.41,13.331,0.98467,57.517
28.696,1011.9,55.88,5.4755,31.43,1100,541.7,149.49,13.403,1.5264,55.841
28.97,1011.5,53.798,5.3926,30.986,1100,543.25,148.6,13.322,1.6482,56.566
28.896,1011.2,52.861,5.1965,30.236,1099.9,545.91,146.53,13.127,1.481,59.889
28.687,1011.1,55.274,5.3084,31.061,1100,543.19,149.18,13.323,1.5108,56.361
27.951,1011.1,60.188,5.2357,30.582,1100,544.7,147.76,13.197,1.4801,55.506
26.638,1011.2,57.284,5.3332,31.402,1100.1,541.93,149.83,13.406,1.5265,56.207
25.227,1011.6,70.393,5.3014,31.242,1099.9,542.07,149.47,13.454,1.5132,54.363
23.555,1011.7,82.657,5.089,29.9,1099.7,546.27,146.82,13.164,1.4985,54.312
22.399,1011.7,89.022,5.093,29.982,1099.8,545.97,146.99,13.154,1.4955,53.5
21.947,1011.7,92.198,5.1048,29.962,1099.5,545.82,146.95,13.161,1.3854,54.69
21.576,1011.7,94.691,5.1769,30.276,1100,544.68,148.04,13.259,1.4653,53.955
21.118,1011.6,95.898,5.1603,30.09,1099.5,544.82,147.73,13.221,1.3879,54.546
20.979,1011.5,95.838,5.1065,29.9,1099.9,546.13,147.43,13.126,1.4844,54.885
20.704,1011.2,94.904,3.7095,21.019,1055.3,549.55,112.93,10.822,4.0373,53.358
20.398,1010.9,95.131,3.5816,20.228,1051.8,550.31,110.35,10.507,4.4915,53.758
20.156,1010.8,96.028,3.5943,20.323,1052.2,550.14,110.71,10.519,4.4904,53.635
19.922,1011,96.255,3.5489,20.052,1050.8,549.78,109.74,10.516,4.5241,54.185
19.962,1010.9,96.625,4.4054,25.356,1075.1,546.92,129.21,11.899,2.8156,55.887
21.048,1010.9,97.815,5.3752,31.32,1099.7,541.37,149.67,13.377,1.1944,54.56
23.714,1011,84.579,5.3482,31.146,1099.9,542.15,148.71,13.383,0.99166,54.609
26.084,1011.2,64.471,5.2545,30.508,1099.9,544.78,147.56,13.226,1.0222,57.868
27.078,1011.3,62.704,5.2529,30.286,1100,545.4,146.87,13.157,1.1614,56.917
27.696,1011.1,61.509,5.2822,30.392,1100,544.85,147.04,13.205,1.1633,55.675
28.027,1010.9,58.262,5.2243,30.085,1099.9,545.97,146.56,13.168,0.86587,57.284
28.482,1010.5,54.842,5.309,30.653,1100,544.21,148.03,13.248,1.2643,55.915
28.648,1010.1,50.604,5.355,30.944,1100,543.47,148.62,13.331,1.1637,56.661
28.733,1010,42.363,5.2583,30.446,1099.9,545.14,148.11,13.22,1.2111,59.91
28.433,1010.1,45.931,5.3525,31.1,1100.1,543.09,149.26,13.329,1.5088,58.752
27.733,1010.3,44.893,4.7922,27.543,1083.7,545.1,135.02,12.395,2.0997,59.376
26.572,1010.4,55.902,5.4539,32.002,1099.9,540.05,150.54,13.497,1.6988,57.25
25.046,1011,71.034,5.3791,31.724,1100.1,540.69,150.42,13.436,1.1498,54.065
23.471,1011.3,83.815,5.1875,30.479,1100,544.59,147.77,13.242,1.2753,53.56
22.816,1011.3,90.478,5.122,29.988,1099.5,545.94,146.55,13.148,1.5113,53.675
22.33,1011.4,91.7,5.2073,30.447,1099.9,544.66,147.9,13.193,1.4818,54.907
21.704,1011.5,92.926,5.2337,30.661,1100,543.89,148.52,13.289,1.3648,54.967
21.193,1011.5,93.962,5.303,31.109,1099.9,542.47,149.68,13.392,1.4754,54.825
20.787,1011.4,94.046,5.3046,31.185,1099.9,542.01,150.3,13.427,1.2565,54.106
20.155,1011.2,95.29,5.2798,30.918,1100.2,542.86,150.07,13.305,1.1088,53.795
19.521,1011.3,97.159,5.3346,31.024,1100,542.04,150.66,13.344,1.1094,53.987
19.424,1011.4,99.15,5.3111,30.779,1100.2,543.07,150.1,13.294,1.1854,55.408
19.254,1011.7,99.912,5.331,30.759,1099.8,543.05,150.08,13.354,1.3168,55.871
19.606,1012,99.992,5.4475,31.541,1100,540.63,151.44,13.465,1.2001,54.404
20.696,1012.1,99.739,5.4091,31.155,1099.9,542.09,149.66,13.381,1.3535,54.989
23.411,1012.5,89.985,5.2674,30.323,1100,545.26,146.95,13.17,1.4153,55.983
25.322,1012.7,77.025,5.2742,30.229,1100,545.18,146.77,13.178,1.2629,56.428
26.588,1012.9,70.993,5.2952,30.319,1100.1,544.92,146.83,13.238,1.5755,54.838
27.521,1013,66.952,5.3153,30.491,1099.9,544.39,147.06,13.237,1.489,55.198
28.265,1012.8,66.942,5.2678,30.098,1099.9,545.74,146.23,13.147,1.8021,56.323
28.703,1012.6,65.651,5.2376,30.231,1100,545.55,146.99,13.164,1.9359,56.173
28.776,1012.5,63.852,5.2469,30.334,1100,545.48,147.26,13.158,1.9504,56.379
28.333,1012.2,59.042,5.3823,31.033,1100,542.91,148.65,13.387,1.7943,56.58
27.526,1011.9,58.655,5.3083,30.615,1100,544.32,148.02,13.264,1.3977,55.453
26.653,1011.9,62.426,5.3262,30.825,1100.1,543.44,148.66,13.268,1.1045,54.907
25.648,1012.1,70.731,5.3446,31.12,1100,542.43,148.98,13.394,1.2955,53.592
24.801,1012.6,76.401,5.3545,31.333,1100,541.83,149.36,13.393,1.0273,54.151
