AT,AP,AH,AFDP,GTEP,TIT,TAT,TEY,CDP,CO,NOX
23.405,1012.8,81.908,5.0979,29.905,1100,546.26,147.06,13.143,0.71316,54.846
22.237,1012.9,87.099,5.2021,30.453,1100,544.27,148.31,13.296,0.76692,54.896
21.627,1012.9,89.426,5.1778,30.272,1099.8,544.79,147.99,13.186,1.0509,56.562
21.112,1012.8,91.027,5.2525,30.872,1099.9,543.04,149.29,13.324,1.1268,56.607
20.842,1012.5,91.044,5.1953,30.532,1100,544.12,148.96,13.266,1.1236,57.372
20.181,1012.4,93.335,5.2761,30.954,1100,542.61,150.19,13.38,1.3623,56.049
19.577,1012.2,95.396,5.2545,30.686,1100.1,543.1,149.75,13.352,1.5035,57.106
19.233,1012,97.21,5.2199,30.402,1100.1,544.03,149.39,13.318,1.5463,56.657
19.11,1012,97.865,5.3516,31.173,1100,541.72,150.85,13.416,1.3517,56.268
19.224,1012.2,98.537,5.2692,30.601,1099.9,543.4,149.89,13.282,1.0839,55.543
19.525,1012.5,98.659,5.412,31.489,1100,540.75,151.33,13.457,1.0697,54.354
20.892,1012.4,98.229,5.3709,31.197,1099.9,542.01,149.9,13.372,1.3551,54.73
23.57,1012.9,87.074,5.3679,30.962,1100,543.16,148.16,13.319,1.2216,54.833
25.648,1013.4,78.185,5.3658,30.821,1100.1,543.57,147.65,13.319,1.6455,54.228
26.677,1013.5,75.667,5.3269,30.565,1100,544.32,146.94,13.239,1.3536,52.999
27.448,1013.5,72.238,5.248,30.058,1099.9,546.05,145.92,13.122,1.0854,53.686
28.288,1013.5,67.437,5.1923,29.638,1099.5,547.23,145.17,13.053,1.2815,55.701
28.892,1013.4,64.384,5.1678,29.515,1098.9,547.22,144.15,13.033,1.6365,57.244
29.222,1013.3,64.888,5.3171,30.552,1100,544.8,147.3,13.191,1.7332,54.434
28.969,1013.3,65.046,5.2901,30.606,1100.1,544.56,147.46,13.218,1.6778,54.324
28.408,1013.2,68.223,5.3737,31.099,1099.9,543.01,148.3,13.325,1.4743,54.037
27.111,1013.4,69.159,5.2835,30.587,1100,544.42,147.41,13.218,0.94362,52.784
25.665,1013.6,72.935,5.3562,31.171,1100.1,542.28,149,13.379,0.87203,52.954
24.827,1014,80.899,5.3763,31.279,1099.9,541.97,149.04,13.367,1.024,52.596
24.138,1014.4,82.764,5.1733,30.286,1100,545.19,147.26,13.204,1.023,54.057
23.078,1014.5,86.464,5.2424,30.838,1100,543.31,148.58,13.304,0.93113,53.85
22.104,1014.5,90.16,5.327,31.182,1099.9,541.8,149.81,13.441,1.0891,53.955
21.389,1014.5,93.322,5.2703,30.718,1099.9,543.25,148.98,13.345,1.1281,54.977
20.92,1014.5,95.356,5.325,31.064,1099.9,542.22,149.84,13.402,1.109,55.067
20.68,1014.3,96.68,5.1922,30.226,1100.2,545.18,148.06,13.188,1.2188,56.157
20.622,1014.2,97.041,5.2262,30.288,1100,544.98,148.12,13.245,1.6032,56.444
20.36,1014,97.983,5.2354,30.194,1100,544.95,148.29,13.208,1.7078,56.878
20.083,1013.9,99.186,5.2564,30.162,1100,544.87,148.35,13.22,1.5276,56.647
19.885,1013.9,99.955,4.3504,24.428,1072.1,547.24,126.47,11.705,2.4943,54.382
20.095,1014.2,99.98,4.3687,24.424,1069.6,545.95,125.48,11.62,3.0298,55.267
21.433,1014.3,99.552,5.3884,30.843,1100,543,148.64,13.319,1.0843,54.228
23.712,1014.6,91.999,5.3876,30.944,1100,542.91,147.93,13.326,1.3348,53.949
25.485,1014.6,82.337,5.2174,29.855,1100,546.62,145.57,13.105,1.1559,54.187
26.723,1014.4,76.922,5.2489,30.022,1099.9,546.14,145.81,13.154,1.2888,54.951
27.568,1014.2,72.242,5.2318,29.909,1099.9,546.42,145.64,13.123,1.3188,56.439
28.239,1013.9,69.042,5.1758,29.681,1099.9,547.4,145.33,13.069,1.5334,57.695
28.195,1013.5,67.69,5.2312,30.022,1100,546.35,146.07,13.129,1.5012,56.664
27.262,1013.3,64.012,5.2299,30.044,1100.1,546.06,146.54,13.167,1.3951,55.984
27.088,1013,61.442,5.2629,30.198,1100,545.44,147.13,13.15,1.4981,56.579
26.714,1012.9,59.591,5.2705,30.282,1100,545.18,147.76,13.253,1.3088,55.661
25.968,1013,62.401,5.2518,30.344,1099.8,544.77,147.89,13.196,1.1235,55.552
24.866,1013.1,72.428,5.2353,30.333,1100,544.79,147.81,13.236,1.1675,53.592
24.146,1013.3,76.265,5.2333,30.419,1100,544.65,147.78,13.253,1.1188,53.949
23.247,1013.3,78.84,5.1082,29.737,1099.9,546.73,147.05,13.1,1.1478,54.696
21.97,1013.2,85.052,5.2101,30.447,1099.9,543.94,149.03,13.266,1.1313,53.79
21.139,1013,89.952,5.1226,29.851,1099.9,545.94,147.94,13.161,1.3588,55.245
20.68,1012.9,92.8,5.2112,30.219,1100.1,544.47,148.81,13.244,1.2061,55.277
20.299,1012.6,94.626,5.2385,30.327,1100.1,544.11,149.3,13.303,1.1852,54.593
20.052,1012.2,96.725,5.2802,30.432,1099.6,543.44,149.31,13.304,1.2659,54.915
20.024,1011.7,97.831,3.8855,21.607,1060.6,549.68,116.52,10.988,3.0867,54.438
20.132,1011.5,98.329,3.6731,20.295,1052.9,549.94,110.96,10.622,4.1444,53.394
20.532,1011.6,98.506,3.6791,20.459,1053.2,550.4,111.14,10.657,4.1924,53.479
21.253,1011.6,97.253,3.6743,20.502,1053.5,550.01,111.01,10.654,4.0513,51.884
21.405,1011.5,98.55,3.7,20.401,1053,550.22,110.62,10.561,4.1159,51.068
21.699,1011.6,98.547,4.9078,27.842,1086.6,544.85,137.87,12.538,1.994,53.46
23.139,1011.5,93.278,5.2893,30.383,1099.8,544.55,147.21,13.191,1.1339,53.178
25.169,1011.6,80.01,5.3122,30.51,1099.9,544.57,147.01,13.229,1.1083,53.712
25.957,1011.6,76.243,5.2168,29.751,1099.9,547.17,145.66,13.044,0.7288,53.987
26.66,1011.6,73.545,5.2766,30.133,1099.9,545.92,146.21,13.184,0.58072,53.783
26.944,1011.5,70.44,5.1681,29.601,1099.9,547.6,145.5,13.019,0.68311,54.253
27.547,1011.1,68.898,5.155,29.307,1099.5,548.26,144.73,13.003,0.61067,54.328
27.537,1010.9,68.971,5.1393,29.197,1099.6,548.68,144.64,13.004,1.5243,55.387
27.069,1010.9,68.819,5.2855,30.227,1099.9,545.69,146.78,13.136,1.515,55.026
26.236,1011,75.333,5.2687,30.159,1100.1,545.69,146.71,13.163,1.4975,55.273
25.447,1011.1,74.943,5.2767,30.379,1099.8,544.68,147.39,13.19,1.1935,55.91
24.709,1011.1,77.949,5.1913,29.974,1099.6,546.03,146.69,13.094,1.5139,56.388
23.972,1011.4,81.582,5.2203,30.181,1099.4,544.88,147.19,13.158,1.5001,56.552
23.286,1011.8,84.404,5.1672,29.888,1100.1,546.11,147.14,13.152,0.97927,55.249
22.541,1011.7,86.694,5.2205,30.406,1100,544.54,148.35,13.25,0.74533,54.648
21.706,1011.5,90.461,5.0935,29.539,1099.4,547.04,146.49,13.05,0.72279,56.146
21.52,1011.3,90.421,5.2155,30.332,1100,544.77,148.41,13.214,1.504,56.72
20.714,1011,93.113,5.1896,30.092,1099.6,545.28,148.26,13.2,1.4884,57.549
20.265,1011,96.504,5.3287,30.776,1100.1,542.97,149.82,13.342,1.5751,55.837
19.994,1011,97.934,5.3547,30.86,1099.8,542.75,150.04,13.334,0.96767,54.282
19.777,1010.8,99.166,4.5895,25.814,1084.3,549.83,134.24,12.085,1.3559,54.11
19.827,1010.7,99.844,4.3764,24.594,1077,550.29,128.76,11.722,1.923,54.373
19.946,1010.9,99.31,3.6656,20.023,1050.8,550.18,109.72,10.576,4.2451,54.205
20.198,1011.1,98.105,4.697,26.652,1081.7,546.15,134.34,12.247,2.2031,56.424
21.157,1011.1,96.383,4.6202,26.31,1086.5,549.83,135,12.19,1.2025,56.012
23.754,1011.5,83.665,4.686,26.519,1087.1,550.03,134.3,12.27,1.9446,57.842
25.492,1011.7,75.164,4.7012,26.54,1087.3,550.02,133.85,12.296,1.1571,57.863
26.393,1011.7,70.5,4.7524,26.812,1088.8,549.96,134.68,12.314,1.0894,58.782
27.002,1011.4,68.238,4.7853,26.941,1089.4,550.01,134.81,12.434,1.8007,60.522
27.021,1011.4,67.141,4.7887,26.915,1089.3,549.98,134.76,12.413,1.7166,60.634
26.421,1011.2,68.034,4.7522,26.782,1089,549.91,134.72,12.271,2.1113,61.085
26.2,1010.9,67.517,4.7869,26.915,1089.6,549.88,135.21,12.267,1.8462,60.395
26.436,1010.9,66.412,4.7781,27.004,1089.8,549.71,135.26,12.307,1.8142,60.801
26.032,1010.6,69.623,5.4452,31.271,1099.9,542.06,149.51,13.401,1.7909,55.22
25.073,1010.6,76.452,5.3744,30.832,1099.8,543.21,148.82,13.304,1.2533,54.201
24.124,1010.6,82.092,4.662,26.576,1087.7,550.02,135.01,12.323,1.5451,56.137
23.611,1011,84.728,4.6923,26.748,1088.6,549.91,135.74,12.345,1.3865,56.089
22.863,1011,86.572,5.2269,30.349,1099.7,544.82,147.64,13.225,1.4749,53.929
22.095,1010.8,87.001,5.2296,30.448,1099.9,544.52,148.53,13.261,1.5228,54.477
21.553,1010.5,87.563,5.2225,30.431,1100.2,544.7,148.86,13.272,1.5597,54.027
20.963,1010.3,88.962,5.219,30.408,1099.8,544.5,148.94,13.253,1.0392,55.148
20.173,1010.2,91.775,5.2821,30.668,1100.2,543.3,150.35,13.319,0.736,54.091
19.383,1010,94.52,5.3698,31.241,1100.2,541.45,151.59,13.46,0.81049,54.31
18.961,1009.8,96.082,5.3258,30.959,1099.8,542.37,150.9,13.392,0.9975,55.44
18.763,1009.8,97.344,5.368,31.16,1099.8,541.53,151.43,13.401,1.0035,55.581
18.669,1009.8,97.719,5.3428,30.867,1099.8,542.63,150.86,13.338,1.0894,55.863
18.906,1009.9,96.259,5.3232,30.811,1100,542.85,150.68,13.338,1.1999,56.207
19.084,1010,95.235,5.4125,31.416,1100,540.97,152.14,13.449,1.1083,55.212
20.222,1010.2,94.211,5.4236,31.457,1100,541.17,150.98,13.423,1.1726,54.754
22.759,1010.3,82.552,5.3657,30.85,1100,543.59,148.75,13.316,1.3509,56.383
24.85,1010.3,74.018,5.4809,31.402,1099.9,541.79,149.26,13.4,1.3686,57.97
25.97,1010.4,68.016,5.348,30.48,1100.1,544.67,147.75,13.21,1.1707,56.034
26.957,1010.2,65.205,5.376,30.726,1099.9,544.02,148.01,13.272,1.0975,55.536
27.755,1010,62.753,5.3266,30.424,1100.1,544.97,147.29,13.205,0.9537,55.412
27.066,1009.7,62.727,5.3936,30.833,1100,543.73,148.27,13.296,1.0338,55.34
26.677,1009.3,65.485,5.338,30.47,1099.9,544.81,147.82,13.234,1.0559,55.043
26.204,1009.2,65.534,5.3335,30.334,1100,545.11,147.88,13.195,0.97184,55.136
25.827,1009.1,72.364,5.4172,30.838,1100,543.42,148.68,13.273,1.1352,54.023
25.084,1009.3,78.787,5.355,30.665,1100.1,543.98,148.38,13.249,1.0757,53.774
24.338,1009.6,80.709,5.3658,30.838,1099.9,543.35,148.72,13.304,1.3509,54.032
23.781,1010.1,81.712,5.3315,30.694,1100.2,543.74,148.5,13.313,1.1733,53.889
23.153,1010.1,83.493,5.2245,30.108,1100,545.39,147.6,13.2,1.1781,55.055
22.485,1010,88.763,5.244,30.26,1099.8,544.47,148.28,13.249,1.2686,55.383
22.084,1010.1,92.431,5.1387,29.558,1099.5,546.59,146.52,13.083,1.2465,55.209
21.823,1010,92.314,5.158,29.709,1099.6,546.06,147.17,13.152,1.3234,55.221
21.555,1009.9,92.595,5.2255,30.025,1099.4,545.33,147.77,13.216,1.2466,54.887
21.11,1009.8,99.527,4.261,23.622,1071.6,549.74,124.26,11.54,2.1869,49.46
20.736,1009.6,99.961,4.1621,22.842,1067.5,549.92,121.62,11.366,2.3855,51.054
20.672,1009.5,99.193,4.1153,22.728,1066.7,549.96,121.03,11.213,2.4151,51.616
20.329,1009.7,92.572,4.0211,22.813,1066.7,549.94,121.12,11.219,2.3126,53.196
20.241,1009.7,88.105,3.6384,20.579,1053,550.41,111.16,10.546,4.0791,55.49
20.545,1009.9,88.127,5.2576,30.592,1095,541.2,147.4,13.193,1.6037,58.051
21.16,1010.3,89.495,5.3671,31.163,1100,541.67,150.46,13.419,1.167,56.002
21.869,1010.6,87.607,5.4163,31.255,1100.1,541.45,150.52,13.469,1.1646,54.681
21.847,1010.7,84.155,5.321,30.813,1100.1,542.94,150.2,13.325,1.1364,54.103
22.736,1010.5,79.128,5.3747,31.249,1100,541.5,150.67,13.396,1.1136,53.668
23.636,1010.4,83.428,5.3273,30.771,1100,543.08,149.21,13.329,1.2749,53.263
24.637,1010.1,72.399,5.3541,30.561,1100.1,544.19,148.58,13.254,1.2111,54.645
24.571,1010.2,67.599,5.2774,30.343,1099.9,544.78,148.57,13.224,1.2742,55.722
24.42,1010.3,64.35,5.3769,30.957,1099.9,542.71,150.03,13.341,1.1982,54.838
24.308,1010.1,65.105,5.302,30.57,1100.1,544.1,149.25,13.237,1.2551,54.42
23.831,1010.5,69.101,5.3954,31.114,1099.9,542.11,150.45,13.433,1.4969,54.051
21.12,1010.8,93.311,5.3848,30.883,1099.9,542.72,150.12,13.376,1.4442,52.163
20.407,1011.1,96.846,5.3999,31.055,1099.9,542.3,150.1,13.368,1.4426,52.094
20.157,1011.2,95.355,5.3767,31.075,1100.2,541.99,150.57,13.358,1.4819,52.087
19.76,1011.7,99.624,5.3108,30.101,1099.9,544.68,148.78,13.253,1.2808,53.235
19.468,1011.7,99.984,5.4202,30.324,1100,543.85,149.36,13.34,1.3091,54.226
19.507,1011.7,99.984,5.4951,30.891,1100.1,542.37,150.16,13.383,1.1171,54.3
19.516,1011.6,99.709,5.3417,30.101,1099.8,544.64,148.56,13.232,1.2925,55.443
19.658,1011.5,98.89,5.3285,30.061,1099.9,544.85,148.39,13.252,1.1464,55.993
19.846,1011.5,99.029,5.3121,30.028,1100.1,545.21,148.1,13.197,1.1273,55.269
19.885,1011.3,98.085,5.3555,30.338,1100.1,544.13,148.91,13.269,1.0885,55.095
19.93,1011.5,97.498,5.3854,30.498,1099.8,543.42,149.28,13.363,1.1161,54.233
19.343,1011.7,98.154,5.2263,29.767,1100,545.85,148.13,13.227,1.1254,54.969
18.841,1011.9,99.828,5.2179,29.587,1100,546.25,147.84,13.13,1.2753,55.721
19.12,1012,99.386,5.407,30.713,1099.7,542.58,150.02,13.412,1.1474,54.181
19.641,1012.2,96.774,4.5975,25.983,1085.9,550.04,135.4,12.099,1.6414,55.432
20.019,1012.7,96.252,4.0726,22.695,1067.1,549.94,121.32,11.303,2.5708,53.689
20.528,1013.2,94.545,4.0816,22.729,1067.2,549.98,121.27,11.262,2.3145,54.064
21.128,1013.7,89.808,4.1083,22.945,1068.3,550,121.93,11.397,2.1848,53.988
21.665,1014.3,88.427,4.1106,23.017,1068.8,549.95,122.16,11.44,2.3181,53.373
21.812,1014.2,87.065,4.1591,23.243,1069.8,549.79,122.72,11.487,2.3821,52.697
21.299,1014.7,91.26,4.0812,22.9,1068.3,550.04,121.86,11.339,2.6238,52.795
19.793,1015.2,97.819,4.0959,22.783,1067.8,549.98,122.05,11.377,2.6849,53.693
19.018,1015.4,100,4.1553,22.871,1068.2,549.93,122.39,11.35,2.4997,53.683
19.389,1015.2,97.048,4.0787,22.931,1068.1,549.96,122.12,11.26,2.4407,53.977
19.89,1015.4,97.073,4.0761,22.93,1067.9,549.99,121.82,11.249,2.5178,54.212
19.934,1015.8,98.175,4.1246,23.022,1068.6,550.02,122.23,11.304,1.9908,51.637
19.935,1016.6,98.457,4.1689,23.159,1069.7,550.03,123.05,11.425,2.0705,52.748
19.835,1017.1,97.54,4.0885,22.658,1067.2,549.98,121.13,11.261,2.2586,53.99
19.514,1017.4,97.188,4.0827,22.577,1067,550,121.08,11.374,2.4291,55.161
19.24,1017.6,96.687,4.0842,22.693,1067.8,549.91,121.68,11.35,2.4291,55.584
18.842,1017.5,96.092,4.0835,22.803,1068.4,549.86,122.29,11.324,2.4236,56.367
18.231,1017.3,97.087,4.0442,22.547,1067,549.98,121.52,11.324,2.6288,56.95
18.065,1017.3,97.64,4.6659,26.477,1089.4,549.96,138.28,12.401,1.6015,59.936
17.795,1017.1,97.407,4.569,25.998,1086.7,549.85,136.39,12.29,1.6661,59.245
17.574,1017.1,97.321,4.0711,22.736,1067.9,549.58,122.35,11.415,2.4179,57.878
17.382,1017.3,97.474,5.0049,28.705,1098.5,548.03,146.27,12.914,1.1496,59.35
17.431,1017.8,98.24,5.1018,29.316,1099.5,546.52,147.82,13.046,1.1113,58.313
17.783,1018.2,98.444,4.5523,25.89,1086.6,549.78,136.24,12.145,1.5396,58.572
18.338,1018.7,97.868,4.1011,22.962,1069.7,549.78,123.33,11.361,2.3588,55.964
19.8,1019.2,93.414,4.0815,22.945,1069.3,550.16,122.48,11.344,2.2307,55.154
21.301,1019.7,87.962,4.0717,22.913,1068.7,549.96,121.57,11.421,2.2517,53.385
22.696,1019.8,76.967,4.1395,23.327,1071,549.95,122.79,11.547,1.9111,54.594
23.08,1020,77.925,4.1445,23.334,1071.1,549.94,122.89,11.45,2.1932,54.76
22.701,1020.1,77.443,4.0967,23.229,1070.4,549.93,122.43,11.417,2.3994,55.287
21.863,1020,82.152,4.0732,23.094,1069.9,549.95,122.43,11.513,2.4825,54.018
22.122,1019.8,77.445,4.1272,23.215,1070.4,549.96,122.53,11.489,2.29,55.165
22.641,1019.7,71.792,4.1524,23.271,1070.5,550.08,122.4,11.419,2.2317,56.005
22.701,1019.7,70.122,4.1864,23.457,1071.5,549.93,123.13,11.416,2.0862,55.7
22.293,1019.7,72.3,4.1314,23.242,1070.2,549.95,122.46,11.366,2.177,56.15
21.483,1019.8,76.6,4.0913,23.237,1070.1,550.02,122.79,11.481,2.1493,55.71
20.077,1020.1,82.786,4.0602,23.12,1070.3,550.15,123.51,11.392,2.157,55.215
18.815,1020.3,87.153,3.9407,22.312,1065.7,550.19,120.21,11.276,2.6733,56.9
18.133,1020.2,87.555,4.0147,22.669,1067.8,550.11,122.05,11.336,2.7458,59.703
17.474,1019.9,89.325,3.9248,22.169,1065,550.01,120.09,11.197,3.1294,61.156
16.824,1019.7,91.001,4.4055,25.318,1083.4,549.87,134.12,12.066,1.8125,59.667
16.252,1019.3,92.424,3.5511,19.726,1050.9,550.12,110.51,10.575,4.819,62.791
16.112,1019.1,92.146,3.5331,19.807,1051.2,550.31,110.77,10.544,5.0068,62.756
16.018,1019,92.036,3.523,19.675,1050.5,549.84,110.27,10.508,4.9854,63.2
15.713,1019,93.541,3.4651,19.384,1048.8,549.92,109.27,10.436,5.2014,63.193
15.712,1019.2,94.251,3.4949,19.588,1050,550.03,109.97,10.501,5.1621,61.881
15.531,1019.4,94.729,3.4569,19.379,1048.8,549.67,109.36,10.344,5.2431,63.381
15.628,1019.5,95.506,3.5064,19.541,1049.7,550.29,109.83,10.395,4.9357,61.574
16.359,1019.8,95.522,3.8474,21.519,1061.1,549.89,117.69,11.093,3.4481,59.555
18.453,1020,91.374,5.4416,31.513,1099.5,539.65,150.93,13.551,0.85676,55.528
21.098,1020,81.142,5.499,31.771,1100,539.54,151.57,13.578,1.2927,54.483
22.872,1019.7,71.073,5.3915,30.909,1099.8,542.31,149.53,13.404,1.28,55.957
23.978,1019.1,66.851,5.415,31.055,1099.9,541.74,149.96,13.415,1.3739,56.21
24.474,1018.7,67.493,5.4935,31.48,1100,540.51,150.77,13.502,1.3222,52.207
25.003,1018.5,63.212,5.3643,30.577,1099.9,543.64,149.49,13.282,1.4627,52.694
25.197,1017.7,61.708,5.5219,31.49,1099.9,540.77,151.46,13.514,1.1923,51.603
24.993,1017.1,62.232,5.4588,31.26,1099.9,541.61,150.95,13.481,1.6234,54.153
24.73,1016.9,64.059,5.4801,31.451,1100,541.04,151.06,13.47,1.5424,53.659
23.994,1016.9,67.081,5.4315,31.437,1100.2,541.13,150.91,13.475,1.5465,53.625
22.975,1016.7,71.758,5.4256,31.602,1100,540.49,151.43,13.489,1.3623,54.066
22.161,1016.8,76.087,5.3985,31.485,1099.8,540.69,151.23,13.446,1.1466,54.305
21.072,1016.7,79.232,5.3315,31.022,1099.9,542.17,150.54,13.409,1.417,54.373
20.683,1016,82.739,3.9921,22.627,1065.2,549.76,119.59,11.183,2.8286,56.062
20.512,1015.4,84.673,4.1605,23.627,1071.6,549.95,124.13,11.553,2.1999,55.346
20.083,1015.1,85.585,4.4969,25.824,1084.1,549.86,133.72,12.192,1.7663,58.063
19.116,1014.6,88.27,4.5183,26.136,1086,549.87,135.78,12.189,1.6228,58.314
18.374,1014.2,91.513,4.5545,26.102,1085.7,549.96,135.91,12.151,1.6566,58.463
18.106,1014,93.882,4.5529,26.032,1085.4,549.99,135.72,12.23,1.6913,58.148
18.154,1013.7,94.902,4.5623,25.81,1084.5,549.97,134.82,12.152,1.612,58.147
18.445,1013.4,94.491,4.535,25.966,1084.8,549.92,134.99,12.137,1.3969,57.752
18.772,1013.2,94.733,3.9965,22.395,1064,549.71,119.5,11.187,3.304,56.836
19.435,1013,94.608,3.6722,20.408,1052.4,550.47,110.82,10.538,4.5775,53.7
20.323,1013,93.638,4.4831,25.491,1081.3,550.07,131.72,12.047,1.8773,55.492
21.092,1013,92.72,5.4171,31.283,1099.5,541.59,149.63,13.365,1.1219,53.978
21.819,1013,91.784,5.3606,30.844,1100,543.31,148.9,13.281,1.1709,53.861
23.227,1012.7,84.713,5.3486,30.771,1099.9,543.6,148.67,13.269,1.2111,54.137
24.497,1012.4,73.867,5.3409,30.745,1100,543.64,148.83,13.284,1.2247,54.659
24.622,1012.4,70.074,5.3703,30.987,1100,542.82,149.37,13.337,1.3845,55.469
24.69,1012.1,68.086,5.2417,30.216,1099.9,545.46,148.05,13.191,1.5125,56.369
24.786,1011.6,68.723,5.3804,31.138,1099.9,542.52,149.78,13.36,1.5008,55.811
24.963,1011.2,69.327,5.347,30.894,1100,543.37,149.19,13.337,1.1521,54.076
24.585,1010.9,73.516,5.3365,30.85,1099.9,543.66,148.79,13.271,1.1133,53.33
24.256,1010.5,70.983,5.2874,30.561,1099.9,544.56,148.62,13.226,1.214,53.815
23.772,1010.5,70.475,5.3403,31.009,1100.1,543.06,149.65,13.326,1.6936,54.38
23.134,1010.6,75.799,5.3645,31.122,1099.8,542.6,149.89,13.353,1.3212,54.19
22.223,1010.6,81.326,5.2646,30.594,1100,544.31,148.87,13.236,1.1192,54.563
20.878,1010.6,85.177,4.5534,26.033,1084.2,549.63,134.22,12.149,1.6465,55.132
19.754,1010.6,88.813,4.4778,25.541,1082.2,549.9,132.88,12.076,1.9858,55.429
18.975,1010.4,90.814,3.922,22.097,1062.3,549.72,118.38,11.12,3.4777,56.571
18.088,1010.2,93.332,3.6629,20.513,1053.1,550.06,112,10.657,4.5956,56.016
17.556,1009.9,94.966,3.6519,20.355,1052.2,549.88,111.44,10.607,4.7837,56.722
17.314,1009.5,95.651,3.6739,20.288,1051.5,549.89,111.2,10.604,4.9261,57.593
17.125,1009.2,96.743,3.6579,20.158,1050.9,550.13,110.68,10.61,4.7965,58.477
16.986,1008.9,98.413,3.9354,21.854,1060.7,550.11,117.86,11.021,3.3005,58.157
16.969,1009.1,97.692,4.0149,22.372,1063.6,549.98,120.05,11.123,2.8724,58.152
16.948,1009.2,98.603,4.1626,23.126,1068.1,549.6,123.37,11.278,2.4527,57.638
17.739,1009.1,99.051,4.7022,26.482,1079.3,545.5,133.77,12.156,1.8067,56.619
19.679,1009.2,97.812,5.444,31.122,1100,542.79,149.73,13.356,0.7526,55.012
22.417,1009.3,93.399,5.423,30.613,1099.9,544.47,147.81,13.189,1.3458,55.103
24.281,1009.2,84.825,5.3804,30.181,1100,545.86,146.96,13.135,1.673,54.372
24.97,1008.8,80.04,5.4501,30.599,1099.8,544.45,147.85,13.209,1.8494,55.152
25.906,1008.1,77.341,5.3578,29.908,1099.7,546.56,146.5,13.07,1.6538,54.43
26.499,1007.4,74.234,5.3901,30.217,1100,545.87,147.3,13.156,1.5276,52.749
26.854,1006.8,72.083,5.3768,30.23,1100,545.93,147.42,13.119,1.6084,53.027
26.91,1006.2,74.056,5.3522,30.34,1100.1,545.83,147.38,13.173,1.5084,53.048
26.872,1005.8,76.45,5.4363,30.837,1099.9,544.2,148.12,13.283,1.2661,53.049
26.356,1005.6,79.907,5.3579,30.327,1099.9,545.86,146.72,13.112,1.4938,53.162
25.803,1005.5,82.234,5.3648,30.594,1099.8,544.77,147.07,13.173,1.4929,53.412
25.506,1005.6,84.518,5.3518,30.464,1099.9,545.21,147.08,13.187,1.5885,52.925
24.984,1005.4,87.877,5.2614,29.77,1099.4,547.04,145.74,13.041,1.552,53.732
24.605,1005.2,90.189,4.1513,22.859,1065.6,550.07,119.51,11.267,2.9962,49.737
24.413,1004.7,90.022,4.1867,23.008,1066.9,550.07,120.49,11.368,2.9111,48.896
24.373,1004.2,92.29,4.246,23.242,1068.5,549.94,121.37,11.413,2.5121,46.573
24.54,1004,90.974,4.254,23.453,1069.4,550,122.12,11.417,2.2835,47.645
24.317,1003.7,92.44,4.247,23.383,1068.9,549.92,121.85,11.442,2.1956,47.717
24.282,1003.1,91.648,4.077,22.498,1062.9,550,117.58,11.161,2.8751,49.113
22.825,1002.9,95.462,4.0459,22.268,1062.1,549.94,117.41,11.115,2.7754,50.682
21.928,1002.9,98.823,4.1167,22.831,1065.4,549.95,119.99,11.145,2.4319,50.754
22.145,1002.6,98.442,4.2493,23.56,1069.2,550,122.48,11.336,2.2623,48.846
22.509,1002.4,97.416,4.2797,23.723,1069.9,550.07,123.02,11.438,2.4043,49.085
23.281,1002.3,98.39,4.3032,23.816,1070.6,549.97,123.1,11.459,2.1087,48.704
24.63,1002.1,94.335,5.3352,29.676,1098.2,547.18,143.48,13.006,1.5749,58.973
25.746,1001.5,89.954,5.5268,30.614,1099.7,544.78,146.17,13.2,1.5063,56.18
26.339,1000.9,85.942,5.594,31.081,1099.7,543.34,147.45,13.262,1.8244,56.581
26.679,1000,83.549,5.3461,29.681,1099.9,548.04,144.96,12.994,1.7595,56.575
26.532,998.74,80.737,5.5514,29.996,1099.9,546.83,145.8,13.072,1.6936,57.732
26.702,998.71,78.964,5.4069,29.423,1099,548.63,143.34,12.926,1.5022,58.44
23.938,1001.7,68.611,5.1502,31.138,1100,543.3,150.09,13.321,1.3832,60.544
20.939,1004,74.446,5.2671,31.032,1100,542.52,151.63,13.386,1.2741,60.006
19.57,1005.6,75.505,5.4116,31.686,1100.1,540.13,153.51,13.51,1.0393,58.2
19.223,1006.8,74.032,5.3459,31.29,1099.9,541.62,152.69,13.436,0.97561,57.928
19.095,1008.5,66.116,5.3694,31.409,1099.8,541.09,153.41,13.437,1.0156,59.255
18.665,1010.3,64.661,5.4257,31.815,1100,539.73,154.55,13.53,1.1936,60.851
17.899,1011.9,66.77,5.4706,32.098,1100,538.42,155.35,13.691,1.1618,58.689
16.828,1013,72.814,3.9652,22.615,1066.3,549.37,122.46,11.333,2.8928,64.403
16.177,1013.7,75.267,3.9053,22.05,1063.5,549.91,120.07,11.216,3.1133,64.163
16.33,1014.4,73.408,3.9729,22.317,1064.4,550.08,120.79,11.195,3.299,64.568
16.387,1014.9,72.247,3.9701,22.461,1065.9,549.97,121.9,11.295,2.7227,64.282
15.893,1015.1,75.832,3.936,22.328,1065.2,550.3,121.47,11.267,2.9847,64.007
15.305,1015.1,78.515,3.938,22.314,1065.4,550.22,121.86,11.294,3.1972,64.65
14.401,1015.3,83.147,3.9779,22.215,1064.9,550.15,122.05,11.146,3.2521,66.197
14,1015.7,84.913,3.9739,22.234,1065.2,549.96,122.12,11.198,3.211,66.372
13.867,1016,84.17,3.8886,22.04,1064.5,549.92,121.55,11.105,3.2739,67.414
13.35,1016.2,86.812,3.9474,22.445,1066.7,549.93,123.41,11.228,2.9632,66.4
14.017,1016.7,87.486,3.9705,22.547,1066.6,550.05,122.89,11.227,3.0801,64.467
15.928,1017.2,78.521,4.0434,22.764,1067.4,549.87,122.73,11.354,2.6818,63.392
17.577,1017.4,68.268,4.0607,22.773,1067.6,549.85,122.31,11.398,2.441,62.746
19.031,1017.4,58.26,4.0848,22.785,1067.4,549.95,121.54,11.368,2.552,64.281
20.279,1017.3,53.728,4.1203,22.939,1067.9,550.04,121.71,11.408,2.5239,63.436
21.314,1017,50.28,4.1384,22.956,1067.9,549.91,121.45,11.333,2.5418,62.821
22.292,1016.6,50.692,4.2258,22.849,1068.2,549.82,121.53,11.331,2.6502,61.587
22.515,1016.2,44.622,4.2074,22.845,1068.2,549.73,121.32,11.266,2.6492,62.211
22.729,1015.8,42.503,4.2299,22.987,1068.9,549.64,121.7,11.436,2.5196,63.388
22.677,1015.4,45.031,5.6511,32.285,1099.1,537.56,154.23,13.691,1.6088,57.693
21.917,1015.3,48.091,5.5899,32.476,1100,537.57,155.46,13.733,1.596,56.68
20.874,1015.6,51.456,5.6211,32.773,1100.1,536.6,155.95,13.747,1.3459,57.734
19.797,1015.8,55.764,5.5531,32.501,1099.8,537.23,155.9,13.764,1.24,59.329
18.502,1015.8,61.394,5.3846,31.584,1100.1,539.96,154.24,13.549,1.2807,59.306
16.656,1015.9,73.433,3.9842,22.674,1065.6,549.41,122.1,11.266,2.9794,66.274
15.171,1016,81.738,3.9331,22.381,1065.3,550.42,121.84,11.28,2.8085,65.921
14.201,1015.8,84.749,3.9441,22.289,1065.2,549.93,121.94,11.25,2.8684,66.547
13.471,1015.5,88.588,3.9394,22.125,1064.6,549.9,121.5,11.217,2.7556,67.464
13.139,1015.3,89.166,3.9242,22.043,1063.8,549.99,121.12,11.221,3.4171,67.604
12.77,1015.3,90.386,3.9304,22.132,1064.4,550.35,121.66,11.192,3.1449,68.527
12.561,1015.4,91.048,3.9139,22.222,1064.9,550.02,122.17,11.195,3.0002,68.398
12.365,1015.2,91.413,3.8875,22.037,1064,550.08,121.53,11.18,3.0753,68.912
12.202,1014.9,91.577,3.8733,21.676,1061.9,549.87,119.93,10.957,3.5705,68.925
12.206,1015.1,92.041,3.9598,22.537,1066.7,549.68,123.72,11.263,2.9588,68.71
13.081,1015.1,92.92,3.9574,22.272,1065.1,549.88,121.87,11.162,2.9033,66.21
16.252,1015.3,87.029,4.0862,22.847,1067.3,550.09,122.09,11.2,2.3513,61.707
19.817,1015.6,74.599,4.1076,22.641,1065.7,550.05,119.82,11.204,2.0525,59.366
21.789,1015.9,63.448,4.1253,22.742,1066.5,550.01,120.11,11.212,2.4511,62.881
22.484,1015.5,62.561,4.1593,22.908,1067.6,549.87,120.82,11.311,2.5405,62.091
23.077,1015.2,61.827,4.1966,22.748,1066.6,549.7,120.11,11.352,2.883,60.717
23.444,1014.8,60.279,4.2073,22.835,1067.2,549.76,120.57,11.252,2.5113,60.771
23.386,1014.7,59.118,5.6258,31.846,1099.6,539.35,152.78,13.549,1.6926,58.932
23.054,1014.7,59.082,5.6197,31.826,1100,539.44,153.23,13.58,1.5991,58.123
22.8,1014.5,57.124,5.6267,32.002,1100,538.93,153.88,13.606,1.5165,57.933
22.454,1014.3,57.287,5.5436,31.681,1099.9,540.14,153.07,13.532,1.4502,58.295
21.66,1014.2,61.944,5.5938,32.503,1100,537.5,154.72,13.675,1.6337,56.634
20.672,1014.4,64.598,5.5586,32.401,1100.2,537.71,155.03,13.742,1.3417,57.284
19.233,1014.3,69.509,5.5744,32.534,1100.2,537.19,155.61,13.736,1.4428,57.553
17.705,1014.5,78.595,4.1399,23.231,1068.3,549.21,123.74,11.485,2.7597,63.192
16.668,1014.4,81.729,3.9957,22.471,1065.4,549.65,121.53,11.229,2.6719,63.636
15.699,1014.3,85.817,5.3944,31.368,1099.7,540.51,153.56,13.482,1.2164,61.574
15.104,1013.9,88.965,5.5023,31.969,1100.1,538.63,155.34,13.695,1.1293,60.349
14.761,1013.3,89.678,4.0363,22.546,1065.5,549.65,122.36,11.244,2.7665,66.816
15.076,1013,89.571,3.9833,22.457,1065.1,549.87,121.64,11.184,2.7588,65.737
14.873,1013,89.928,3.9517,22.271,1064.1,549.84,121.12,11.218,2.8829,67.196
14.766,1012.3,93.071,3.9563,22.175,1063.5,550.02,120.69,11.058,3.0092,65.124
14.791,1011.8,93.887,5.4933,31.541,1097.6,539.03,153.49,13.511,1.3303,60.503
15.338,1011.6,95.225,5.6191,32.327,1100.1,537.85,155.54,13.669,1.1614,59.17
16.878,1011.8,96.18,5.5974,31.944,1100.1,539.36,153.29,13.599,1.1538,60.571
19.888,1011.8,89.386,5.4895,30.887,1100.1,542.71,149.49,13.369,1.1166,60.1
22.032,1011.6,76.3,4.9907,27.679,1094.7,549.46,141.1,12.605,1.1801,62.678
22.654,1011.3,69.902,5.6075,31.555,1100.1,540.28,151.65,13.495,1.2693,57.707
22.91,1011.1,60.359,4.2546,23.122,1068.9,549.66,122.07,11.427,2.1097,59.076
23.46,1010.4,60.395,4.1798,22.774,1066.7,549.86,120.24,11.35,2.2962,58.872
22.995,1009.8,63.003,4.6343,25.71,1083,550.35,132.15,12.118,1.8473,60.552
21.68,1009.5,70.09,5.0659,28.568,1098.4,549.66,143.48,12.825,1.5155,64.007
20.472,1008.4,80.4,5.0838,28.701,1099.1,549.27,144.72,12.949,1.4466,61.226
19.674,1008,84.424,4.5383,25.28,1081.1,549.81,131.84,12.011,1.5585,56.797
19.101,1008.2,88.304,5.1189,28.967,1098.6,548.37,145.68,12.911,1.1869,59.307
18.324,1008.3,93.012,5.1913,29.373,1099.7,547.18,147.71,12.98,1.1625,58.179
17.656,1008.3,86.665,4.8117,27.123,1092.2,549.77,141.07,12.417,1.3147,62.828
17.236,1008.2,92.035,4.8025,27.102,1092.5,549.65,141.41,12.562,1.2898,62.355
16.984,1007.9,95.784,4.1058,22.724,1067.1,549.75,122.56,11.339,2.5557,58.714
16.547,1007.5,98.72,4.1173,22.61,1066.5,550.19,122.42,11.3,2.4849,59.291
15.996,1006.8,100.01,4.1262,22.344,1065,550.38,121.48,11.235,2.9181,60.391
15.723,1006.4,99.985,4.068,22.178,1063.7,550.18,120.65,11.194,3.0692,62.324
15.407,1006.4,100.02,4.0647,22.067,1063.1,549.91,120.27,11.11,2.9201,62.957
15.114,1006.2,100.02,4.0862,22.001,1063,549.8,120.2,11.194,3.002,62.653
14.985,1005.9,100.03,4.0594,22.007,1062.9,549.78,120.14,11.128,2.9071,62.575
15.019,1006,100.03,4.0901,22.217,1064.2,549.76,121.17,11.151,2.6441,62.747
15.124,1006.1,100.01,4.0589,22.173,1063.9,549.81,120.9,11.137,2.8134,62.628
15.258,1006.6,99.407,4.0556,22.285,1064.5,549.9,121.31,11.135,2.6128,62.972
15.527,1006.9,98.436,4.0294,22.229,1064,549.91,120.83,11.073,2.6183,62.972
16.186,1007.6,93.672,4.0844,22.565,1066,549.87,122.08,11.279,2.3314,63.227
17.254,1008.3,91.472,4.0461,22.346,1065,549.9,120.86,11.223,1.9403,61.898
17.66,1009,89.764,4.0483,22.4,1065.4,550.03,121.14,11.194,2.5725,61.822
17.468,1009.6,91.13,4.0296,22.417,1065.3,549.99,121.11,11.271,3.275,62.535
17.192,1009.8,92.284,4.0172,22.492,1065.4,550,121.37,11.206,3.3026,63.887
17.446,1009.7,88.867,3.9546,22.454,1064.4,550.01,120.44,11.257,2.7881,63.383
17.504,1009.8,87.606,3.9844,22.452,1065.1,550.02,121.05,11.25,2.6413,64.074
17.095,1009.9,90.07,3.9866,22.328,1064.5,549.98,120.71,11.171,2.7367,63.824
16.613,1010.2,94.49,4.0602,22.564,1066.3,550.04,122.1,11.241,2.5884,62.311
16.372,1010.6,96.971,4.0999,22.68,1067,550.14,122.51,11.261,2.4474,61.858
16.359,1010.9,95.711,4.0394,22.626,1066.1,550.09,121.91,11.198,2.5604,61.919
16.208,1011.1,96.586,3.9856,22.371,1064.5,550.02,120.68,11.177,2.8606,62.972
16.14,1011.3,93.78,4.089,23.283,1069.5,549.95,124.31,11.437,2.5812,63.287
16.431,1011.6,90.323,3.9849,22.579,1065.5,549.86,121.3,11.215,2.7175,63.79
16.596,1011.7,88.58,3.6795,20.817,1055,549.97,113.53,10.681,4.0635,64.805
16.628,1011.6,86.557,3.5044,20.139,1050.2,550.18,110.2,10.519,4.7444,65.433
16.668,1011.4,85.738,3.4713,19.934,1048.8,549.98,109.29,10.471,4.851,65.339
16.433,1011.5,90.06,3.498,19.911,1049.2,550.3,109.6,10.496,4.863,65.286
16.069,1011.7,93.047,3.4643,19.808,1048.3,550.17,109.08,10.487,5.1,65.718
16.039,1012,93.491,3.4739,19.8,1048.8,549.74,109.39,10.436,4.9624,65.387
16.146,1012.3,92.909,3.4952,19.955,1049.2,549.78,109.72,10.483,4.8128,65.067
16.281,1013,89.794,3.4899,19.741,1048.5,549.76,109.14,10.475,4.7668,65.592
16.434,1013.8,87.71,3.445,19.544,1047.2,549.8,108.11,10.377,4.9327,66.23
16.747,1014.7,85.021,3.5059,19.88,1049.4,549.83,109.49,10.384,4.677,65.789
17.442,1015.6,80.592,3.9384,22.56,1065.3,550.05,120.62,11.135,2.8983,64.299
17.871,1016.4,79.509,3.9861,22.798,1066.9,549.86,121.6,11.196,2.7738,64.135
18.533,1016.8,78.022,3.9393,22.595,1065.3,549.67,120.13,11.16,2.6726,63.653
19.456,1017.3,75.594,3.6819,21.011,1055.7,549.62,112.84,10.75,3.6458,63.57
19.919,1017.7,72.215,3.5114,20.039,1049.7,550.02,108.7,10.447,4.2049,64.245
19.895,1018,70.343,3.4562,19.67,1047.5,550.32,107.06,10.37,4.4237,64.657
19.789,1018.7,70.335,3.53,19.874,1049.7,550.19,108.68,10.465,4.1999,64.161
19.821,1019.2,70.154,3.5696,20.08,1050.9,550.26,109.4,10.467,4.1632,64.105
19.718,1019.7,69.365,3.9786,22.517,1065.5,549.98,119.73,11.124,2.5661,63.986
19.262,1020.4,73.078,3.6906,20.285,1053.5,549.99,111.48,10.614,4.062,63.798
18.373,1021.1,78.336,3.9129,21.727,1062.5,550.14,118.2,11.053,3.2377,63.866
17.622,1021.8,85.945,3.5799,19.551,1050,549.72,109.4,10.486,4.8409,63.327
17.205,1022.3,90.557,3.5681,19.52,1049.8,550.26,109.44,10.524,4.8588,63.292
16.674,1022.8,91.098,3.8418,21.187,1059.7,550.05,116.46,10.976,3.8086,62.115
16.252,1023.2,91.26,3.8197,20.996,1058.9,550.18,115.88,10.916,3.7915,63.84
16.255,1023.2,89.749,3.6345,19.877,1052.3,550.01,111.36,10.653,4.4428,64.436
16.235,1023.5,87.981,3.6001,19.809,1051.8,549.95,111.07,10.575,4.7196,65.483
16.066,1023.9,88.711,3.5586,19.388,1025.7,534.98,102.77,10.337,28.244,68.268
15.226,1024.1,89.039,3.5002,19.059,1023.5,534.44,102.48,10.258,26.026,75.971
15.355,1024.5,92.525,3.6447,20.073,1053.6,550.09,112.38,10.61,4.8665,64.815
16.021,1024.9,91.211,3.8781,21.725,1062.6,549.94,118.9,11.045,3.6413,64.989
17.296,1025.3,88.505,3.9754,22.246,1065.6,550.04,120.48,11.22,2.8813,61.985
18.124,1025.8,88.915,4.0082,22.165,1065.4,550.01,120.17,11.186,2.8631,60.388
18.887,1026,89.476,4.0982,22.659,1068.3,550,121.81,11.327,2.4786,59.182
20.594,1026,77.93,4.1303,22.661,1067.7,549.97,120.84,11.384,2.3388,59.748
21.674,1025.8,68.497,4.1543,22.638,1067.6,549.91,120.47,11.338,2.2677,60.459
21.804,1025.7,64.823,4.1287,22.779,1068.2,549.97,120.91,11.394,2.1914,60.327
21.856,1025.6,60.746,4.113,22.777,1068.2,550.1,120.76,11.378,2.109,60.589
21.679,1025.6,61.259,4.1285,22.795,1068.5,550.09,121.07,11.337,2.1743,60.386
20.953,1025.6,66.136,4.0885,22.675,1067.7,550.05,120.78,11.226,2.2496,60.416
20.093,1025.7,69.581,4.048,22.496,1066.9,550.12,120.56,11.2,2.6619,60.545
18.932,1025.8,73.641,4.2315,23.618,1074.1,550.16,126.37,11.549,2.4473,60.217
18.019,1026,76.788,4.1287,23.063,1070.7,550.1,124.12,11.444,2.6067,62.601
17.28,1025.9,79.808,4.207,23.811,1075,549.96,127.54,11.707,2.1263,61.738
16.197,1025.7,86.261,3.8866,21.705,1062.8,549.96,118.75,11.169,3.5216,63.11
14.77,1025.5,91.457,3.8595,21.492,1062.2,550.16,118.85,11.129,3.6597,65.108
14.081,1025.1,94.061,3.8598,21.371,1061.3,550.31,118.48,11.022,3.8138,67.502
13.987,1024.7,93.991,3.8407,21.331,1061.2,549.93,118.37,11.048,3.6634,65.966
13.418,1024.4,95.819,3.6931,20.211,1055,549.89,114.17,10.69,4.5163,67.941
13.144,1023.9,96.663,3.7684,20.772,1058.1,549.87,116.36,10.88,4.3207,66.804
13.121,1023.5,95.704,3.6085,19.833,1052.4,549.75,112.37,10.63,4.9882,67.483
12.985,1023.4,96.03,3.5709,19.508,1050.7,550.01,111.24,10.549,5.1888,67.898
13,1023.5,97.307,3.6132,19.764,1052.3,549.99,112.25,10.597,4.9403,66.894
12.967,1023.6,98.65,3.7999,20.788,1058.2,550.18,116.46,10.821,4.2011,66.14
14.213,1023.7,99.191,3.9122,21.572,1062.2,550.22,118.91,11.024,3.4862,64.169
16.338,1023.9,97.992,3.9674,21.95,1063.2,550.02,118.79,11.03,3.0595,61.768
18.844,1024.1,80.494,4.0088,21.936,1062.7,550.01,117.57,11.048,2.7641,60.654
20.213,1023.9,72.366,3.9051,21.277,1058.1,549.76,114.06,10.911,4.0668,68.063
21.041,1023.6,70.648,4.1145,22.566,1066.6,549.8,119.97,11.339,2.8494,59.744
21.751,1023,68.364,4.5113,25.011,1079.7,549.24,129.81,12.004,2.1797,60.893
22.223,1022.3,66.498,4.319,23.946,1074.5,549.93,125.47,11.713,2.232,57.702
22.35,1021.9,66.347,4.453,24.607,1078.2,549.84,127.94,11.902,1.7986,54.145
22.116,1021.5,67.543,4.3397,23.862,1073.6,550.02,124.87,11.577,1.9214,56.687
21.921,1021.4,69.415,4.2117,23.073,1069,550.17,121.77,11.455,2.409,56.677
21.42,1021.5,71.359,4.1711,23.071,1069,550.28,121.96,11.354,2.8083,56.63
20.577,1021.5,74.853,4.1166,23.114,1069.2,550.39,122.67,11.434,2.8884,58.053
19.542,1021.7,73.862,4.0905,22.733,1067.3,550.5,121.3,11.303,2.7921,61.501
18.6,1021.8,76.917,5.5158,31.903,1100.1,538.58,153.78,13.685,1.1473,54.255
17.344,1021.7,80.474,5.4152,31.47,1100,539.69,153.71,13.561,1.1159,55.633
15.633,1021.5,87.733,5.3042,30.622,1100.1,542.26,152.3,13.418,1.1704,57.284
14.362,1021.1,92.667,5.5435,32.02,1100,537.44,155.93,13.745,1.2524,56.177
13.548,1020.9,94.915,5.5745,32.048,1100.1,537.45,156.56,13.733,1.2485,56.441
12.977,1020.7,96.074,5.6232,32.428,1099.9,536.04,157.63,13.838,1.359,56.942
12.741,1020.5,96.771,5.5954,32.197,1099.9,536.88,157.4,13.757,0.75305,55.653
12.148,1020.4,97.391,5.6564,32.54,1099.9,535.61,158.44,13.87,0.79082,55.568
11.968,1020.5,98.414,5.59,32.058,1100.1,537.02,157.63,13.823,0.79795,55.843
11.892,1020.5,98.034,5.6164,32.206,1100,536.42,157.88,13.749,1.1203,55.951
12.046,1020.6,97.914,5.6627,32.598,1099.9,535.43,158.53,13.903,1.1163,55.939
13.014,1020.8,98.696,4.7881,27.181,1093.3,549.56,143.15,12.612,1.232,64.067
15.707,1020.9,96.784,5.7181,32.641,1100,536.06,155.28,13.77,1.2859,55.756
18.633,1021.1,89.769,5.5276,31.14,1100,541.13,151.51,13.481,1.1766,54.365
20.242,1021.1,81.631,4.1445,22.52,1066.3,549.91,120.2,11.342,2.6811,58.573
21.265,1021.2,72.7,4.1775,22.724,1067.4,550.03,120.82,11.389,2.8621,59.296
22.137,1020.7,69.876,4.1923,22.645,1066.7,549.99,120.14,11.343,3.0711,56.814
22.866,1020.2,68.301,4.2131,22.841,1067.5,549.94,120.51,11.386,2.8942,56.627
23.159,1020,66.911,4.2043,22.848,1067.3,549.93,120.34,11.246,2.5064,56.658
23.201,1019.8,68.124,4.179,22.925,1067.7,550,120.55,11.221,2.2774,56.622
23.181,1019.8,70.373,4.1799,22.91,1067.5,550.07,120.6,11.305,2.2006,56.456
22.504,1019.9,70.351,4.1221,22.586,1066.1,550.13,119.55,11.319,2.4592,56.928
21.16,1020.2,81.318,4.1669,22.877,1068.2,550.08,121.59,11.3,2.5493,56.577
19.958,1020.6,88.631,4.0335,22.231,1064.4,550.03,119.19,11.146,3.0507,56.707
19.138,1020.7,91.783,4.0639,22.492,1065.8,550.01,120.43,11.295,2.8625,57.113
18.781,1020.8,94.295,4.1038,22.397,1065.4,550.01,120.2,11.281,3.1971,58.272
17.964,1020.7,96.678,4.074,22.176,1064.4,549.98,119.84,11.206,3.2478,56.835
18.086,1020.5,97.832,4.1039,22.316,1065.1,549.94,120.05,11.259,3.1741,58.406
18.096,1020.5,97.876,4.0013,21.912,1063,549.89,118.63,11.085,3.483,59.492
18.251,1020.4,98.383,3.7067,19.931,1051.2,550.2,110.1,10.589,4.9984,58.527
19.015,1020.3,96.712,3.7571,20.232,1052.8,550.01,111,10.683,4.5728,56.425
19.119,1020.3,96.469,3.7423,20.14,1052.5,549.89,110.73,10.651,4.6784,55.743
19.034,1020.2,96.793,3.7812,20.324,1053.4,549.67,111.49,10.671,4.661,56.305
18.53,1020.3,97.308,3.7023,19.914,1051.3,549.75,110.2,10.564,4.9195,58.558
18.727,1020.6,97.995,3.7677,20.281,1053.6,550.12,111.74,10.684,4.6812,57.886
19.323,1021.1,96.029,4.157,22.712,1067.4,550,121.42,11.269,2.9237,55.807
20.059,1021.5,88.423,4.1655,22.806,1068.1,550.12,121.52,11.404,2.408,57.156
20.807,1021.5,81.911,4.1056,22.361,1065.4,550.43,119.49,11.286,2.5562,56.87
21.755,1021.5,74.519,4.0936,22.304,1065.1,550.04,118.83,11.241,2.6552,58.754
22.048,1021.4,72.75,4.2003,22.946,1068.7,550.06,121.4,11.419,2.2113,56.737
22.401,1021.1,68.427,4.1331,22.581,1066.5,549.93,119.61,11.327,2.3781,57.036
22.77,1020.7,66.604,4.1879,22.994,1069.1,549.92,121.31,11.383,2.1642,56.733
22.724,1020.4,69.569,4.2003,23.011,1069.1,549.94,121.4,11.324,2.3707,56.721
22.563,1020.1,70.03,4.1743,22.869,1068.2,549.96,120.9,11.401,2.2648,55.972
21.965,1020.4,74.319,4.1827,22.948,1068.9,549.98,121.62,11.31,2.3169,55.254
20.772,1020.7,86.019,4.1375,22.736,1067.8,550.08,121.36,11.265,2.563,54.82
19.97,1020.9,88.373,4.1522,22.871,1068.8,550.12,122.33,11.329,2.4011,54.432
19.475,1021.2,87.085,4.114,22.689,1067.8,550.09,121.6,11.333,2.382,56.647
19.309,1021.6,85.792,4.1095,22.763,1068,550.06,121.74,11.39,2.5177,57.986
19.236,1021.7,84.011,4.0931,22.617,1067.4,549.97,121.23,11.339,2.4127,58.041
19.04,1021.5,83.039,4.1031,22.694,1068,549.88,121.78,11.355,2.4603,58.816
18.733,1021.3,84.843,3.5441,19.308,1047.6,549.95,107.13,10.418,5.0971,60.435
18.791,1021.1,86.254,3.6476,19.948,1051.4,550,109.99,10.589,4.8126,59.188
18.773,1020.7,84.036,3.6492,19.944,1051.4,550.15,110.02,10.604,4.778,60.345
18.318,1020.3,84.093,3.4085,18.542,1042.1,549.68,103.47,10.129,6.4168,67.948
17.866,1020.3,81.82,3.4273,18.696,1043.5,549.69,104.48,10.225,5.9955,63.175
17.535,1020,82.44,3.6637,20.146,1052.5,550.26,110.98,10.568,5.2134,63.785
17.756,1019.8,81.69,3.7867,20.849,1056.5,549.87,113.78,10.751,4.3551,62.062
18.065,1020.1,79.717,3.4933,19.1,1045.9,549.72,106.27,10.324,5.5011,62.656
18.381,1020.3,78.648,3.9071,21.579,1060.8,550.21,116.81,11.029,3.7968,60.843
18.619,1020.4,79.046,3.9952,22.051,1063.6,550.17,118.65,11.194,3.0316,59.869
18.798,1020.4,79.009,4.0714,22.513,1066.2,550.12,120.61,11.321,2.7322,59.081
19.129,1020.2,77.611,4.0637,22.485,1066,550.06,120.47,11.285,2.7347,60.444
18.998,1020,78.406,4.0233,22.23,1064.6,550.09,119.33,11.169,3.2028,61.124
18.903,1019.6,79.31,4.0475,22.287,1064.9,550.1,119.68,11.145,3.3356,61.159
18.981,1019.2,77.752,4.0303,22.129,1064,550.01,118.99,11.178,3.0824,59.673
18.88,1019,77.395,4.0535,22.21,1064.7,549.98,119.48,11.131,2.8863,60.533
18.626,1019,76.196,4.0362,22.196,1064.4,549.96,119.42,11.093,2.8526,61.136
18.233,1019.1,75.475,4.0174,22.113,1064.2,549.93,119.33,11.078,3.1236,62.674
17.783,1019.1,74.592,4.0441,22.312,1065.5,549.93,120.58,11.181,2.8996,63.391
17.553,1019,73.972,3.9917,21.983,1063.5,550.01,119.01,11.128,3.3375,65.442
17.353,1019,74.999,3.9948,22.058,1064.2,550.09,119.54,11.188,3.1544,64.265
17.036,1019,72.492,4.0139,22.187,1065,550.11,120.21,11.259,3.0297,64.512
16.768,1019,77.137,4.0394,22.411,1066.4,550.11,121.58,11.279,2.8348,64.506
16.504,1018.7,75.886,3.9663,21.919,1063.7,550.17,119.46,11.162,3.1577,64.452
15.868,1018.3,80.316,3.7776,20.847,1057.4,549.7,115.35,10.786,3.9707,65.63
15.109,1018,83.502,3.4981,19.083,1047.2,549.72,108.48,10.424,5.4082,67.72
16.684,1017.7,84.014,3.6384,19.48,1006.5,522.09,100.03,10.386,29.307,96.282
16.788,1017.7,83.84,3.6567,19.603,1009,523.23,100.9,10.428,28.197,94.655
16.893,1017.7,83.666,3.675,19.727,1011.4,524.38,101.78,10.47,27.087,93.029
16.997,1017.7,83.492,3.6933,19.85,1013.9,525.53,102.66,10.512,25.977,91.403
17.101,1017.7,83.318,3.7116,19.973,1016.4,526.68,103.54,10.554,24.867,89.777
17.206,1017.7,83.143,3.7299,20.097,1018.9,527.83,104.42,10.596,23.758,88.15
17.31,1017.7,82.969,3.7482,20.22,1021.3,528.98,105.3,10.638,22.648,86.524
17.415,1017.8,82.795,3.7666,20.344,1023.8,530.13,106.18,10.68,21.538,84.898
17.519,1017.8,82.621,3.7849,20.467,1026.3,531.28,107.06,10.723,20.428,83.272
17.623,1017.8,82.446,3.8032,20.59,1028.7,532.43,107.94,10.765,19.318,81.645
17.728,1017.8,82.272,3.8215,20.714,1031.2,533.58,108.82,10.807,18.208,80.019
17.832,1017.8,82.098,3.8398,20.837,1033.7,534.73,109.7,10.849,17.098,78.393
17.937,1017.8,81.924,3.8581,20.961,1036.1,535.88,110.58,10.891,15.989,76.766
18.041,1017.8,81.749,3.8764,21.084,1038.6,537.03,111.46,10.933,14.879,75.14
18.145,1017.8,81.575,3.8947,21.207,1041.1,538.18,112.34,10.975,13.769,73.514
18.25,1017.9,81.401,3.913,21.331,1043.6,539.33,113.22,11.017,12.659,71.888
18.354,1017.9,81.227,3.9313,21.454,1046,540.48,114.1,11.06,11.549,70.261
18.459,1017.9,81.052,3.9496,21.578,1048.5,541.63,114.98,11.102,10.439,68.635
18.563,1017.9,80.878,3.9679,21.701,1051,542.78,115.86,11.144,9.3294,67.009
18.667,1017.9,80.704,3.9862,21.825,1053.4,543.93,116.74,11.186,8.2195,65.383
18.772,1017.9,80.53,4.0045,21.948,1055.9,545.08,117.62,11.228,7.1097,63.756
18.876,1017.9,80.356,4.0228,22.071,1058.4,546.23,118.5,11.27,5.9998,62.13
18.981,1017.9,80.181,4.0411,22.195,1060.9,547.38,119.37,11.312,4.8899,60.504
19.085,1018,80.007,4.0594,22.318,1063.3,548.53,120.25,11.354,3.7801,58.878
19.12,1018,80.65,4.1299,22.785,1067.6,549.65,122.09,11.401,2.8252,57.95
18.76,1018.4,82.737,4.0583,22.191,1064.5,550.06,119.47,11.113,3.1662,60.43
18.566,1018.5,83.449,4.1026,22.6,1066.4,549.96,121.03,11.302,2.8604,59.36
18.331,1018.5,83.622,4.1065,22.586,1066.5,549.89,121.06,11.342,2.7072,58.308
17.731,1018.6,84.847,4.0763,22.493,1066.1,550.03,120.99,11.294,2.7545,59.026
17.034,1018.8,87.108,4.0634,22.413,1066,550.03,121.36,11.325,2.8334,60.231
16.518,1018.9,90.015,3.9829,21.947,1063.7,550.14,119.61,11.16,3.4789,60.395
16.179,1019,90.926,4.0276,22.254,1065.4,550.12,120.97,11.18,3.2607,60.435
15.888,1018.6,91.981,4.0249,22.101,1064.9,550.08,120.72,11.292,3.2389,60.393
15.701,1018.4,92.24,4.0032,22.111,1064.5,550.04,120.5,11.167,3.1858,60.391
15.597,1018.8,91.597,3.954,21.978,1063.8,550.03,120.06,11.18,3.2651,60.681
15.555,1019.1,91.398,3.9585,21.981,1063.8,550.04,119.92,11.058,3.3956,60.724
15.486,1019.2,92.696,4.0184,22.343,1066.1,549.91,121.8,11.208,3.0578,60.207
15.846,1019.4,93.569,4.0301,22.407,1066.3,549.89,121.69,11.264,3.0548,60.369
16.814,1019.7,91.821,4.0987,22.565,1066.8,550.04,121.86,11.219,2.9359,58.66
18.631,1020.1,86.057,4.1066,22.667,1066.8,549.98,120.9,11.286,2.7465,58.102
20.412,1020.5,77.848,4.1527,22.734,1067.1,549.91,120.58,11.37,2.6052,57.033
21.921,1020.6,71.5,4.2129,23.027,1069,549.84,121.7,11.413,2.4009,55.771
22.668,1020.7,67.075,4.1846,22.747,1067.4,549.79,120.19,11.362,2.7214,57.723
23.05,1020.5,63.264,4.2229,22.924,1068.2,549.82,120.82,11.405,2.7133,58.133
23.121,1020.4,64.588,4.8666,26.874,1090.6,549.85,137.14,12.351,1.689,60.454
23.051,1020.4,65.349,4.2854,23.55,1071.9,549.95,123.38,11.553,2.2796,55.537
21.893,1020.7,72.736,4.1258,22.568,1066.2,550.02,119.87,11.214,2.9922,56.384
20.537,1020.8,77.998,4.0847,22.412,1065.5,549.98,119.68,11.165,3.3099,56.482
19.749,1020.9,81.284,4.1231,22.687,1067.1,549.93,121.11,11.207,2.6194,56.047
19.323,1020.9,83.993,4.0628,22.301,1064.9,549.97,119.43,11.207,2.8656,56.66
18.699,1021.2,84.058,4.0394,22.22,1064.2,550.03,119.16,11.213,3.1944,58.566
18.138,1021.3,86.442,3.9992,22.153,1064,550.07,119.07,11.189,3.8019,59.139
18.104,1021.1,88.443,4.0667,22.435,1065.6,550.02,120.34,11.265,3.4308,57.88
18.215,1020.6,91.548,4.0704,22.473,1065.7,550.02,120.35,11.27,3.4923,58.089
17.847,1020.5,89.127,4.0434,22.385,1065.2,550.01,120.24,11.275,3.1132,59.712
17.136,1020.2,90.285,4.0607,22.564,1066.4,550.05,121.43,11.308,2.912,60.227
16.531,1019.8,93.188,4.0118,22.285,1064.8,549.94,120.3,11.253,3.1267,60.014
16.259,1019.8,94.745,3.6568,19.877,1050.7,549.67,110.39,10.461,4.9375,62.06
16.502,1019.7,94.482,3.6669,19.941,1051.1,550.21,110.62,10.58,5.2502,62.673
17.116,1019.6,93.389,3.6736,20.067,1051.7,550.1,110.96,10.597,5.0153,61.01
17.724,1019.6,92.895,3.7311,20.362,1053.2,550.07,111.74,10.602,4.7525,59.67
18.525,1019.7,94.027,3.7273,20.033,1051.6,549.88,110.32,10.569,4.7099,57.649
19.905,1019.9,93.68,4.1728,22.56,1066.4,549.9,120.37,11.289,2.6498,55.026
21.081,1020.1,91.036,4.1753,22.555,1066.5,549.95,120.03,11.331,2.6053,53.18
21.841,1020.1,87.316,4.1729,22.682,1066.9,549.95,120.33,11.215,2.6657,53.065
22.288,1019.9,85.865,4.2087,22.836,1067.7,549.92,120.91,11.304,2.6558,53.979
22.212,1019.5,85.621,4.2222,22.871,1068,549.91,121.01,11.348,2.5898,54.212
22.635,1019.2,84.384,4.1836,22.719,1066.8,549.9,120.02,11.23,2.6821,54.294
22.835,1018.8,81.362,4.4043,23.955,1074.1,549.89,125.03,11.599,2.1522,53.805
22.934,1018.4,78.613,4.2585,23.284,1069.9,550.03,121.86,11.393,2.2894,53.99
23.241,1018.2,76.335,4.2176,23.051,1068.3,550.04,121.04,11.411,1.9361,53.539
22.769,1018.2,80.625,4.1621,22.914,1067.4,550.04,120.65,11.253,2.1088,52.958
21.947,1018.4,82.91,4.165,23,1068,550.05,121.26,11.289,2.476,54.603
21.126,1018.8,80.707,4.0797,22.452,1065,550.02,119.12,11.257,2.8212,56.074
20.431,1019.1,85.826,4.1474,22.829,1067.4,549.98,121.1,11.397,2.6685,55.784
19.243,1019.2,90.698,4.12,22.763,1067.2,550.03,121.36,11.359,2.7279,56.718
18.694,1018.8,92.966,4.0431,22.304,1064.3,550.05,119.35,11.157,3.1565,57.736
18.782,1018.7,93.414,4.0308,22.156,1063.6,549.82,118.79,11.167,3.2512,57.614
18.431,1018.6,95.051,3.8524,21.01,1057.4,549.94,114.67,10.856,3.7839,58.169
18.222,1018.2,97.759,3.7316,20.023,1051.7,550.27,110.52,10.546,4.5156,57.781
18.185,1017.9,98.879,3.6858,19.78,1050,549.93,109.31,10.491,4.7231,57.81
18.247,1017.9,98.708,3.7727,20.095,1051.5,550.41,110.45,10.468,4.764,57.672
18.458,1018.1,97.617,3.7455,20.207,1052.2,550.11,110.79,10.559,4.7678,57.867
18.484,1018.4,97.45,3.7388,20.08,1051.5,549.88,110.28,10.528,4.7496,57.826
18.803,1018.9,96.593,3.8515,20.872,1055.9,550.18,113.33,10.755,4.2802,56.419
19.484,1019.3,95.706,4.1316,22.61,1065.9,549.83,120.32,11.185,2.6202,55.453
20.373,1019.8,92.976,4.1794,22.77,1067.1,549.88,120.75,11.218,2.4525,55.172
21.579,1019.9,88.203,4.1989,22.76,1065.3,549.07,119.84,11.333,3.4299,54.579
22.245,1019.9,84.387,4.1974,22.626,1066.7,549.97,119.99,11.344,2.63,53.851
22.803,1019.9,78.461,4.2454,22.958,1068.5,550.04,121.11,11.385,2.3873,55.498
22.833,1019.6,77.086,4.2103,22.879,1068.1,550.07,120.72,11.402,2.4846,54.978
22.823,1019.3,77.218,4.2171,22.931,1068.5,550.08,121.04,11.415,2.4344,54.044
22.388,1019,76.442,4.2182,23.025,1069,550.09,121.57,11.302,2.3292,55.271
21.942,1018.9,76.854,4.1829,22.873,1068.2,550.07,121.22,11.409,2.3997,56.197
21.373,1018.9,80.66,4.1437,22.703,1067.3,550.09,120.75,11.259,2.6165,56.263
20.909,1019.2,85.751,4.1242,22.587,1066.7,550.13,120.42,11.229,2.7464,54.561
20.403,1019.4,89.35,4.1521,22.741,1067.8,550.18,121.34,11.298,2.7101,54.031
