AT,AP,AH,AFDP,GTEP,TIT,TAT,TEY,CDP,CO,NOX
20.143,1019.8,88.552,4.0448,22.154,1064.3,550.14,118.76,11.149,2.9491,56.487
19.973,1020,89.134,4.1044,22.544,1066.6,550.05,120.55,11.3,2.8363,55.894
19.737,1019.9,90.343,4.0898,22.456,1066.2,550.08,120.35,11.242,2.7486,55.867
19.393,1019.9,89.091,4.0775,22.35,1065.8,550.17,120.13,11.258,2.8458,57.492
18.926,1019.8,88.644,4.4416,24.634,1079.6,550.11,130.38,11.937,1.8568,57.543
18.36,1019.9,88.294,4.4098,24.512,1079.1,550.05,130.24,11.903,1.8801,57.112
17.329,1019.7,92.276,4.3864,24.347,1078.3,549.87,130.26,11.925,1.9211,56.605
16.426,1019.3,93.999,4.3494,24.168,1077.4,549.77,129.73,11.834,1.8755,58.658
16.197,1019.2,94.235,4.4274,24.523,1079.1,549.8,130.97,11.941,1.8515,57.609
16.898,1019.3,90.667,4.4447,24.722,1080,549.87,131.4,11.981,1.739,56.34
16.932,1019.5,88.044,4.4115,24.519,1079,549.94,130.53,11.794,1.7333,58.012
16.024,1019.7,91.617,4.3664,24.201,1077.4,549.96,129.88,11.73,1.9542,58.957
16.06,1019.9,94.964,4.4052,24.46,1078.9,550.06,130.77,11.788,1.9272,57.825
18.297,1020.1,88.94,4.4751,24.74,1079.8,550.07,130.55,11.866,1.8086,56.627
19.901,1020.4,78.714,4.4808,24.737,1079.6,550.15,129.67,11.923,1.7582,56.393
20.737,1020.4,73.334,4.5903,25.181,1081.8,549.94,131.12,12.06,1.7683,56.779
21.317,1020.4,70.154,4.597,25.133,1081.6,549.94,130.64,12.032,1.7704,57.608
21.891,1020,68.21,4.5615,25.009,1080.7,549.92,129.81,11.983,1.7783,56.974
22.021,1019.8,67.821,4.5574,25.021,1080.6,549.91,129.77,12.026,1.8124,56.506
21.889,1019.5,68.461,4.5486,25.034,1080.2,549.89,129.76,12.017,1.7911,56.795
21.551,1019.4,69.212,4.5744,25.126,1081.7,549.82,130.69,11.999,1.7304,56.868
20.699,1019.4,73.757,4.5106,24.937,1080.7,549.93,130.46,11.937,1.7891,56.638
19.65,1019.5,77.136,4.4592,24.71,1079.6,549.93,130.13,11.843,1.8497,57.23
18.913,1019.7,81.532,4.4483,24.781,1080.4,550.04,131.1,11.894,1.8428,59.137
18.401,1019.7,85.305,4.3954,24.321,1078,550.05,129.31,11.834,2.0437,56.828
18.347,1019.7,86.424,4.4163,24.423,1078.6,550.08,129.79,11.883,1.992,58.113
17.884,1019.8,88.237,4.4272,24.449,1078.4,550.11,129.91,11.901,1.8974,58.482
17.699,1019.8,88.877,4.4391,24.567,1079.1,550.12,130.49,11.897,1.8129,57.467
17.205,1019.7,89.923,4.3593,24.113,1076.4,549.94,128.79,11.734,1.9454,59.075
16.603,1019.5,92.383,4.4008,24.397,1078.5,549.89,130.58,11.911,1.8769,59.006
16.16,1019.3,93.923,4.3433,24.047,1076.8,549.96,129.34,11.789,2.0791,58.81
15.888,1019,94.312,4.3953,24.196,1077.7,550.15,130.2,11.826,2.0294,58.823
15.55,1018.8,94.718,4.398,24.292,1078.3,550.14,130.73,11.903,2.0052,58.945
14.895,1018.8,96.626,4.444,24.447,1079.4,550.12,131.78,11.903,1.8471,60.17
14.816,1018.8,97.759,4.4104,24.257,1078.2,550.08,130.91,11.742,1.9098,61.122
15.018,1019,98.651,4.4131,24.261,1078,550,130.68,11.738,1.8363,59.328
16.084,1019.3,97.552,4.4653,24.506,1079,549.9,130.87,11.851,1.8652,58.092
18.527,1019.5,85.827,4.5286,24.809,1080,549.9,130.58,11.998,1.8047,56.583
19.745,1019.7,78.294,4.5146,24.605,1077.8,549.45,128.99,11.833,1.9586,58.159
20.583,1019.6,73.531,4.5684,24.956,1080.6,550,130.31,12.006,1.7625,56.949
21.184,1019.6,71.075,4.579,25.009,1080.8,550.04,130.17,11.941,1.7669,56.633
21.536,1019.4,70.739,4.5619,24.828,1079.7,549.92,129.25,11.984,1.7626,56.401
21.639,1019,71.38,4.5904,24.927,1080.3,550.11,129.77,11.888,1.7579,54.935
21.205,1018.8,71.789,4.5657,24.945,1080.5,550.03,130.08,11.859,1.7753,56.087
20.583,1018.7,73.696,4.5386,24.837,1079.9,549.91,129.84,11.832,1.8879,55.804
19.865,1018.6,76.803,4.518,24.87,1080.2,549.91,130.45,11.949,1.7763,56.654
19.161,1018.8,79.557,3.9608,21.523,1060.9,550.04,116.42,10.972,3.5098,58.434
18.774,1018.9,81.92,3.9748,21.723,1061.9,550,117.64,10.964,3.6297,58.872
18.216,1018.9,83.845,3.9614,21.53,1061,550.04,116.99,11.05,3.7208,59.374
17.845,1018.9,86.549,3.965,21.707,1062.2,550.01,117.98,11.148,3.496,60.515
17.581,1018.7,87.419,4.4256,24.38,1078.2,549.98,129.86,11.908,1.9746,58.519
16.815,1018.4,89.659,4.4355,24.521,1079.2,549.91,130.96,11.925,1.9519,59.098
16.185,1018.1,92.983,4.3297,23.808,1075.2,549.94,128.03,11.715,2.079,59.546
15.859,1018,94.475,4.1694,22.928,1069.8,549.9,124.46,11.428,2.6171,60.932
15.601,1017.9,95.615,4.3895,24.133,1077.1,549.93,129.73,11.717,2.0335,60.498
15.783,1017.5,96.613,4.4015,24.164,1077.3,549.98,129.78,11.861,2.0066,59.203
16.114,1017.1,96.243,4.4405,24.41,1078.5,550.03,130.59,11.893,2.089,58.726
16.417,1017,95.115,4.4219,24.351,1078.1,549.81,130.22,11.867,1.878,56.642
16.632,1017.1,93.999,3.7056,20,1052.4,550.31,111.4,10.603,4.669,59.416
16.824,1017.3,93.531,4.29,23.543,1073.4,549.82,126.66,11.52,2.249,57.22
17.097,1017.3,92.909,4.4984,24.811,1080.6,549.97,131.94,11.891,1.9006,57.683
18.337,1017.5,88.081,4.4948,24.742,1080,550.06,130.83,11.873,1.8502,56.504
19.947,1017.6,80.633,4.4953,24.726,1079.4,549.95,129.8,11.824,1.8512,56.598
20.971,1017.5,74.83,4.5578,25.016,1080.4,550.05,130.11,11.947,1.7031,56.792
21.471,1017.3,72.311,4.6061,25.18,1081.2,550.11,130.54,11.977,1.6642,57.421
21.789,1016.9,70.607,4.549,24.8,1079.1,550.41,128.84,11.832,1.7367,56.383
21.682,1016.6,69.342,4.5261,24.725,1078.8,549.98,128.61,11.819,1.722,56.654
21.336,1016.5,70.507,4.5181,24.663,1078.6,549.86,128.64,11.888,1.7753,56.732
20.944,1016.4,72.025,4.5042,24.677,1078.5,549.73,128.86,11.936,1.7609,57.448
20.431,1016.3,74.928,4.5193,24.851,1079.7,549.6,129.92,11.845,1.8213,57.503
19.922,1016.4,77.346,3.7395,20.183,1052.6,549.7,110.64,10.568,4.5965,58.919
19.619,1016.5,79.244,4.0679,22.192,1064.6,549.96,119.37,11.131,3.1155,58.228
19.352,1016.4,81.24,3.7467,20.131,1052.5,550.19,110.74,10.622,4.5672,59.959
18.464,1016.4,84.832,4.4139,24.341,1077.4,549.89,129.14,11.853,1.9885,57.99
17.383,1016.2,89.263,4.4526,24.501,1078.7,549.93,130.45,11.909,1.945,58.723
16.579,1016.2,92.827,4.4435,24.598,1079.3,549.96,131.17,11.916,1.8815,60.178
16.178,1016,95.964,4.4386,24.391,1078.2,550.28,130.49,11.842,1.9286,58.383
16.277,1015.2,97.533,4.4401,24.409,1078.1,550.09,130.32,11.831,2.0133,57.577
16.499,1014.9,98.213,4.4779,24.499,1078.6,549.94,130.57,11.842,1.7282,57.685
16.556,1014.9,97.593,4.5057,24.602,1079.1,549.88,131.02,11.88,1.6339,56.676
16.486,1015,97.71,4.543,24.659,1079.4,549.85,131.31,11.967,1.6511,57.801
16.371,1015.2,97.548,4.5048,24.735,1079.5,549.91,131.49,11.958,1.7515,59.2
16.473,1015.3,97.492,4.5098,24.733,1079.3,550,131.19,11.89,1.7684,58.091
16.871,1015.5,96.845,4.502,24.742,1079.5,550.04,131.23,11.8,1.7693,57.7
17.31,1015.7,95.391,4.5421,24.872,1080.1,549.94,131.38,11.858,1.8402,57.732
18.104,1016,93.446,4.5353,24.862,1079.3,550.06,130.52,11.877,1.8215,57.959
19.259,1016.2,88.15,4.5421,24.868,1079.4,550.25,130.02,11.832,1.8401,59.716
20.228,1016.3,82.134,4.5864,25.081,1080.3,550.1,130.53,11.856,1.6112,55.86
20.594,1016.3,79.134,4.53,24.825,1079,549.87,129.37,11.889,1.6122,55.935
20.827,1015.8,75.345,4.5297,24.791,1078.5,549.73,128.96,11.903,1.6034,57.089
21.477,1015.4,72.328,4.5471,24.841,1078.8,549.59,129.01,11.89,1.7775,56.941
20.922,1015.4,73.951,5.1324,28.535,1098.2,548.98,143.64,12.827,1.5827,62.542
20.118,1015.2,77.041,4.5391,24.903,1079.6,549.99,129.96,11.964,1.998,57.107
19.816,1015,79.883,4.502,24.762,1078.8,550.11,129.56,11.775,1.953,56.298
19.608,1015.1,81.445,4.4865,24.805,1078.8,549.97,129.58,11.784,1.8114,56.66
19.578,1015.5,82.569,4.5458,25.106,1080.3,549.87,130.88,11.899,1.8414,57.019
19.219,1015.7,83.778,4.4697,24.681,1078.2,549.9,129.31,11.825,1.8554,57.038
18.985,1015.7,85.73,4.4921,24.808,1078.7,549.94,129.79,11.854,1.8242,56.816
18.563,1015.8,88.069,4.4978,25.193,1078.8,549.98,129.95,11.927,1.8153,57.259
18.252,1015.6,89.662,4.4688,24.772,1078.7,550.02,130.11,11.886,1.7632,56.953
17.91,1015.4,91.241,4.4562,24.521,1077.9,550.05,129.61,11.807,1.7956,56.647
17.524,1015.3,93.044,4.4778,24.662,1078.6,549.95,130.24,11.887,1.8603,56.633
17.191,1015.1,94.385,4.4643,24.495,1078.1,549.91,129.95,11.903,1.8532,56.685
16.527,1015,94.988,4.4604,24.29,1077.6,549.92,129.92,11.83,1.8752,57.167
15.823,1014.8,96.225,4.4361,24.34,1077.4,549.93,129.97,11.832,1.9753,58.92
15.433,1014.8,97.267,4.4665,24.413,1078,549.95,130.61,11.759,1.8614,58.831
14.954,1014.7,97.988,4.393,24.093,1077,550.03,130,11.789,1.6209,58.903
14.551,1014.9,98.762,4.4686,24.396,1078.6,549.89,131.39,11.773,1.5253,59.019
14.96,1015.2,99.934,4.5229,24.64,1079.2,549.93,131.62,11.819,1.834,58.666
16.647,1015.6,98.549,4.5206,25.001,1078.7,549.83,130.45,11.936,2.0397,56.53
18.564,1015.7,91.732,4.0422,24.122,1061.9,549.86,117.6,11,3.7407,57.65
20.384,1015.8,82.227,4.4654,24.507,1076.4,549.99,127.61,11.792,2.2297,56.954
21.555,1015.7,77.444,4.637,25.26,1081.9,549.98,131.49,11.94,1.8025,57.182
22.132,1015.4,73.376,4.5634,25.067,1079.6,549.87,129.66,11.945,2.2648,57.776
21.97,1015,74.439,4.586,25.878,1079.7,549.66,130.08,11.886,3.8151,78.39
21.028,1014.6,77.211,4.5712,26.555,1079.7,549.97,130.36,11.926,2.7875,77.906
21.409,1014.2,74.531,4.5323,26.696,1079.6,550.01,129.94,11.921,1.8873,59.687
21.558,1014.1,74.225,4.6144,27.466,1081.3,550.05,131.12,12.038,1.7748,56.892
20.842,1014.3,78.204,4.5262,25.378,1079.3,550.05,129.86,11.907,1.8792,56.677
19.454,1014.8,79.736,4.5394,25.224,1080.9,549.94,131.57,11.884,1.9282,58.033
18.57,1014.9,80.664,4.4678,24.596,1078.3,549.83,129.73,11.779,1.8277,57.467
18.017,1015,82.675,4.4607,24.559,1078.4,549.78,130,11.889,1.8377,58.649
17.553,1015,84.911,4.4136,24.412,1077.7,549.72,129.78,11.847,2.1948,59.025
16.553,1014.8,87.275,4.3582,24.095,1075.5,549.67,128.58,11.688,2.124,58.915
14.307,1014.4,95.777,3.4319,18.243,1034,545.14,103.06,9.9893,11.311,89.924
13.705,1014.4,100.03,3.5789,18.498,1038.5,547.69,104.28,10.199,8.2033,87.225
15.598,1014.5,100,4.3894,23.825,1073,550.05,126.63,11.52,2.3361,59.53
18.014,1014.6,92.466,3.7929,20.231,1051.5,550.31,110.06,10.522,4.5448,57.476
20.092,1014.5,79.215,3.8616,20.645,1053.9,550.23,111.48,10.743,4.1231,57.4
21.069,1014.2,76.754,3.8702,20.676,1054.1,550.16,111.48,10.653,4.3312,56.645
21.758,1013.7,77.044,3.8776,20.575,1053.8,550.09,111.06,10.677,4.5131,55.636
22.167,1013.3,76.688,3.8733,20.613,1053.8,550.11,111.05,10.694,4.4627,55.477
22.41,1012.9,74.442,3.8788,20.586,1053.4,550.1,110.73,10.684,4.4107,56.671
22.385,1012.6,73.235,3.9101,20.784,1054.5,549.99,111.55,10.72,4.3625,56.56
21.78,1012.7,74.689,4.5356,24.721,1077.4,549.88,128.47,11.718,2.2529,56.773
19.497,1013,86.06,4.36,23.93,1068.8,547.07,125.54,11.571,6.0942,62.458
19.012,1013.4,89.656,4.4177,24.395,1076,549.89,128.07,11.732,1.9846,56.835
18.274,1013.6,90.008,3.9816,21.735,1060.7,549.92,117.3,10.976,3.5874,59.771
17.12,1013.4,92.146,3.4907,18.537,1041.1,549.17,103.49,10.087,8.1851,77.727
15.419,1013,96.842,3.4929,18.247,1033.8,545.44,102.21,10.128,11.833,94.47
14.917,1013.2,99.799,3.7499,19.433,1047.9,550.17,109.12,10.323,5.801,65.305
14.746,1012.9,100.03,3.7048,18.657,1042.8,549.49,105.18,10.121,7.2345,72.469
14.263,1012.9,100.03,3.6755,18.321,1036,546.84,102.47,9.8806,11.139,97.931
13.422,1013.3,100.05,3.7589,18.295,1029.7,542.69,101.88,9.9843,15.23,99.762
13.641,1013.7,100.05,3.8423,18.232,1026.9,541.21,100.14,10.072,12.37,116.14
15.02,1014.1,100.04,4.9655,24.313,1075.8,549.81,129.12,11.665,2.3862,59.039
17.655,1014.2,100.01,5.0043,25.745,1079.7,547.94,132.46,12.1,2.0645,55.756
20.076,1014.1,96.248,4.68,25.238,1080.8,550.08,130.96,11.929,1.8141,55.105
21.625,1013.7,87.558,4.7017,25.276,1081.4,550.05,131.17,11.982,2.0174,56.634
22.515,1013.3,80.87,4.6238,25.028,1080,549.95,130.02,11.929,1.9301,56.294
22.853,1013,78.608,4.6824,25.462,1082.2,549.93,131.59,11.938,1.8739,57.011
22.99,1012.6,76.264,4.6693,25.544,1082.6,549.96,131.76,12.035,1.8591,56.618
23.013,1012.2,76.937,4.6627,25.607,1082.8,549.99,132,12.104,1.8337,56.286
22.615,1012,78.911,4.6375,25.426,1081.8,550.01,131.42,11.991,1.9135,55.144
21.906,1012.1,83.651,4.5883,25.448,1081.8,549.92,131.9,11.892,1.8029,55.165
21.261,1012.4,87.303,4.3717,24.271,1075.1,549.81,127.14,11.605,2.4604,52.648
20.781,1012.5,89.716,4.5452,25.069,1079.7,549.7,130.52,11.947,2.2081,55.131
20.139,1012.7,88.994,4.6024,25.548,1082.5,549.59,132.87,12.084,1.7889,56.411
19.616,1012.5,90.622,3.6486,19.866,1049.2,549.66,108.75,10.42,5.0925,57.251
19.823,1012,95.15,4.4506,24.289,1075.9,549.86,127.87,11.751,2.3162,55.094
20.751,1012,93.734,4.5478,24.672,1078,549.95,128.96,11.832,1.8873,52.642
20.796,1012.1,93.44,4.5435,24.764,1078.5,550.03,129.47,11.806,1.8103,52.308
20.806,1011.9,91.643,4.5661,24.855,1079,550.04,129.95,11.923,1.2294,53.912
20.839,1011.8,91.544,4.5735,24.919,1079.5,550.04,130.11,11.872,1.0405,53.905
20.77,1011.5,89.85,4.5818,24.757,1078.9,550.06,129.67,11.798,1.0305,53.938
21.007,1011.3,87.068,4.5885,24.758,1078.8,550.11,129.5,11.891,1.9997,54.44
21.085,1011.4,85.456,4.5364,25.041,1080,549.91,130.47,11.854,1.9003,55.102
21.829,1011.5,79.368,4.641,24.969,1079.8,549.78,129.95,11.879,1.8152,55.346
22.573,1011.8,76.289,4.6768,25.064,1080.4,549.66,130.19,11.965,1.7808,56.128
23.39,1011.5,75.086,5.0692,27.249,1092.6,549.54,138.77,12.477,1.3996,59.972
24.158,1011.2,73.905,5.0905,27.661,1094.4,549.51,139.78,12.518,1.4471,60.08
24.57,1011.1,72.99,4.7025,25.127,1080.4,549.6,129.58,11.857,1.8103,54.903
24.707,1010.6,72.83,4.7621,25.413,1082,549.68,130.73,12.037,1.765,56.081
25.728,1010.1,68.095,4.979,26.605,1088.4,549.76,134.73,12.26,1.6273,59.16
26.338,1009.7,67.299,4.8201,25.556,1082.5,549.84,130.48,11.97,1.7903,55.465
25.935,1009.5,70.515,4.6873,25.369,1080.9,549.92,129.29,11.997,1.7958,54.551
25.897,1009.4,67.495,4.728,25.537,1082,550,130.09,11.916,1.8058,56.222
25.668,1009.4,65.307,4.7311,25.479,1081.7,550.08,130.05,11.897,1.8402,56.771
25.435,1009.8,68.943,4.6775,25.745,1082.8,550.08,131.08,11.981,1.6492,56.155
25.056,1010.1,75.959,4.5917,25.196,1080,549.87,129.37,11.962,1.791,53.116
24.055,1010.7,82.379,5.5358,30.813,1099.6,542.77,148.57,13.352,1.259,55.417
23.296,1011.2,86.068,4.6588,25.266,1080.8,549.55,130.64,12.04,1.7596,52.291
22.727,1011.2,88.266,4.6144,25.182,1080.9,549.88,130.8,11.978,1.7137,53.341
22.145,1011.1,91.357,4.6135,25.009,1079.9,549.92,130.28,11.926,1.7734,52.858
21.947,1011,92.221,4.5847,24.953,1079.7,549.79,130,11.903,1.8647,53.217
22.274,1011,88.496,4.5999,25.197,1080.9,549.71,130.82,11.982,1.8109,53.646
22.339,1010.9,87.869,4.589,25.183,1080.5,549.79,130.56,11.994,1.8499,54.029
21.745,1011.1,94.958,4.5903,24.995,1079.3,549.89,129.71,11.932,1.8236,51.63
21.928,1011.4,92.413,4.6385,25.443,1081.2,549.98,131.16,11.883,1.6993,53.606
21.962,1011.4,93.484,4.7385,25.888,1083.9,550.06,133.2,12.089,2.3059,54.354
21.204,1011.7,93.378,4.9652,27.406,1092.5,550.08,139.81,12.471,1.7672,57.571
21.061,1012.2,95.355,4.6108,25.351,1081,550.09,131.2,11.91,1.9642,53.571
21.747,1012.6,94.441,4.6332,25.384,1081.1,550.08,130.99,12.008,1.7723,52.146
23.022,1012.8,86.81,4.5977,25.348,1080.7,549.92,129.95,12.001,1.5627,53.522
24.401,1012.8,74.602,4.6408,25.439,1081.3,550.06,129.72,11.958,1.3393,56.451
25.234,1012.6,70.085,4.7259,25.662,1082.7,549.99,130.44,11.957,1.929,56.382
25.7,1012.2,75.266,4.729,25.422,1081.8,549.92,130.19,12.041,2.064,53.501
25.651,1011.7,74.369,5.1065,27.534,1087.5,546.43,136.27,12.507,1.8786,56.084
25.989,1011.6,72.365,4.8037,25.673,1083.2,550.32,130.99,12.09,1.807,54.927
25.349,1011.2,75.971,4.721,25.391,1081.6,550.02,130.01,11.994,1.8857,54.062
25.012,1010.9,76.574,4.7017,25.511,1081.9,549.99,130.33,12.084,1.8871,54.05
24.633,1010.9,76.613,4.666,25.476,1081.7,550,130.45,11.973,1.9366,53.94
24.183,1010.8,79.907,4.6696,25.692,1082.8,549.88,131.53,11.976,1.818,54.328
24.269,1010.6,80.954,5.1845,28.226,1092.9,546.08,140.87,12.802,1.7563,57.045
24.697,1010.4,76.972,5.4055,29.348,1100.1,546.03,145.99,13.163,1.6692,60.164
24.296,1010.2,78.903,5.4719,29.411,1099.8,545.14,146.48,13.202,1.6923,60.115
23.993,1010,80.173,5.4541,29.519,1099.9,544.96,147.15,13.22,1.8156,59.604
23.58,1009.6,80.535,5.431,29.328,1100,545.51,146.74,13.152,1.5503,59.841
23.267,1009.2,81.523,5.4984,29.525,1100.1,544.97,147.27,13.221,1.5636,59.825
23.059,1009.2,82.045,5.5379,29.773,1100,544.06,147.73,13.286,1.4914,60.012
22.933,1009.1,82.77,5.409,29.245,1100,546.01,146.67,13.136,1.4944,60.436
22.545,1008.8,83.625,5.4815,29.477,1099.9,545.02,147.49,13.234,1.6445,60.124
22.611,1008.4,82.899,5.4544,29.462,1100.1,545.34,147.15,13.203,1.3189,60.89
22.466,1008.8,84.803,5.4803,29.601,1100,544.64,147.71,13.27,1.4743,60.011
22.384,1009.5,81.174,5.4141,29.551,1099.8,544.67,147.54,13.228,1.284,61.734
22.486,1010.5,78.806,5.2895,29.568,1099.9,544.65,147.39,13.193,1.4176,62.137
22.087,1011.5,72.344,5.2981,30.016,1099.9,543.19,148.25,13.262,1.2876,64.735
22.531,1012.6,67.134,5.251,29.337,1099.9,545.41,146.51,13.167,1.0026,66.434
23.168,1013.7,64.229,5.3854,30.267,1099.8,542.2,150.08,13.436,0.95554,62.5
23.177,1014.7,61.086,5.4399,30.689,1099.9,540.66,151.99,13.535,1.2708,60.941
23.236,1015.3,57.945,5.4863,30.809,1100,540.08,152.26,13.533,1.5254,60.6
23.386,1015.6,54.923,5.478,30.797,1100,540.03,152.7,13.541,1.5005,58.756
23.127,1016,54.256,5.4523,30.675,1099.8,540.5,152.5,13.49,1.3316,58.081
22.746,1016.5,57.497,5.5406,30.924,1100.2,539.83,153,13.642,1.1152,56.65
22.194,1017.1,58.344,5.5263,30.863,1099.9,539.81,153.15,13.525,1.2163,57.266
21.253,1017.8,62.437,5.4529,30.513,1100.2,540.7,152.92,13.456,1.388,57.428
20.326,1018.4,66.064,5.5654,31.278,1100,537.95,154.73,13.706,1.502,57.551
19.752,1019.3,70.101,5.47,30.617,1100,540.23,153.35,13.538,1.3038,56.689
19.052,1020.2,75.476,5.5314,31.063,1100.1,538.9,154.25,13.631,1.4387,55.428
18.605,1020.9,81.499,5.5144,30.894,1099.9,539.01,153.96,13.672,1.2885,54.478
18.019,1021.5,84.342,5.5411,31.153,1100,538.14,154.58,13.688,1.1942,54.464
17.69,1021.7,85.286,5.4595,30.538,1099.9,540.03,153.5,13.563,1.1743,55.372
17.238,1022.1,90.023,5.5291,30.763,1100,539.12,153.91,13.612,1.2645,56.417
16.596,1022.2,88.99,5.4903,30.594,1100,539.63,154.09,13.641,1.3788,57.334
15.712,1022.3,83.509,5.5843,31.246,1100,536.96,156.11,13.753,1.2013,57.383
14.964,1022.8,84.414,5.5513,31.03,1100,537.68,156.05,13.737,1.0047,56.659
14.356,1023.1,85.973,5.5926,31.383,1099.8,536.39,156.92,13.815,1.1322,56.756
13.973,1023.5,86.194,5.5097,30.957,1100.1,537.74,156.44,13.719,1.1059,58.186
13.496,1023.8,87.698,5.6191,31.586,1100.1,535.67,157.87,13.851,1.1542,57.945
13.526,1024.5,89.235,5.5593,31.275,1100.1,536.72,156.92,13.747,1.0908,57.807
15.036,1025,85.391,5.4532,30.541,1100,539.38,153.8,13.557,1.1213,58.578
16.607,1025.7,70.493,5.5319,31.056,1099.9,537.56,153.99,13.683,1.3506,61.343
17.197,1026.1,61.824,5.3825,30.175,1100,540.66,151.9,13.5,1.2792,63.443
17.527,1026.3,59.324,5.527,30.846,1100,538.3,153.25,13.616,1.353,61.616
17.588,1026.1,57.31,5.5934,31.273,1100.1,536.97,155.67,13.76,1.6105,57.332
17.613,1026,58.386,5.5984,31.457,1099.9,536.29,157.09,13.809,1.02,55.4
17.359,1026,55.555,5.494,31.008,1100,537.85,156.45,13.713,1.1602,56.477
17.024,1025.9,55.788,5.5358,31.185,1099.9,537.29,156.88,13.705,1.2389,57.328
16.575,1025.7,60.194,5.5802,31.39,1100,536.51,157.55,13.806,1.2657,57.231
16.138,1025.8,65.893,5.6228,31.566,1100,536.31,156.15,13.806,1.2063,61.009
15.252,1025.9,67.44,5.6334,31.773,1100,535.42,157.46,13.872,1.2307,60.054
15.444,1015.8,82.574,3.9238,34.131,1100.1,529.27,160.12,14.269,0.4829,53.258
15.214,1015.9,83.654,3.9147,34.121,1099.9,528.81,160.36,14.284,0.59299,50.042
14.883,1016.2,83.905,3.3222,29.052,1095,542.8,148.59,13.026,0.75027,60.482
14.431,1016.7,84.643,2.5955,21.75,1002.9,511.04,107.18,10.943,34.82,66.005
17.082,1017.4,83.097,3.5703,30.414,1100,541.1,152.23,13.445,0.007323,42.479
18.554,1016.9,77.611,3.6156,30.729,1100,539.74,152.73,13.549,0.012695,43.456
19.109,1016.6,76.776,3.5398,30.099,1100,541.9,151.17,13.46,0.040538,42.798
19.555,1016.5,73.879,3.6114,30.695,1100,539.95,152.36,13.547,0.97595,41.564
19.278,1016.5,75.152,3.6165,30.756,1100,539.8,152.89,13.533,0.94385,44.008
18.423,1016.3,79.26,3.6115,30.814,1099.1,539.23,152.83,13.529,0.25645,42.91
17.663,1016.4,81.099,3.9297,33.579,1100.1,530.46,159.07,14.133,0.17721,42.755
17.189,1016.6,81.666,3.9122,33.65,1100,530.06,159.59,14.1,0.11325,42.395
16.636,1016.8,80.709,3.2198,27.769,1073.5,534.15,138.56,12.62,5.3741,50.452
14.994,1017.1,84.419,3.9671,34.041,1100.3,528.68,161.11,14.229,0.17123,45.269
14.924,1017,83.269,3.9363,33.915,1099.9,528.86,161.36,14.169,0.24577,46.884
14.569,1016.9,83.657,3.9523,34.155,1100.1,527.83,162.1,14.194,0.2609,45.795
14.347,1016.6,83.894,3.6762,31.529,1099.8,536.81,156.88,13.755,0.15512,45.303
14.494,1016.4,84.899,3.6011,30.666,1100,539.78,155.03,13.549,0.19933,45.698
14.388,1015.8,84.398,3.5516,30.546,1098.1,539.82,153.68,13.459,0.19728,44.963
14.675,1015.6,86.508,2.2994,19.63,1048.8,549.59,110.75,10.52,2.3446,50.116
14.881,1015.6,85.864,2.1517,18.839,1044.9,550.3,107.81,10.262,2.4076,50.605
14.997,1015.6,87.277,2.2579,19.072,1045.6,549.49,108.38,10.368,2.6105,50.59
15.968,1015.9,86.637,2.2684,19.416,1048.3,550.05,109.74,10.403,2.0902,49.073
16.67,1016.3,85.594,2.3013,19.528,1049.1,550.03,109.96,10.417,2.0439,47.376
17.93,1016.5,80.065,2.2986,19.394,1048.6,549.85,109.11,10.366,2.3225,49.845
19.705,1016.5,70.766,2.2812,19.353,1048.4,549.9,108.78,10.458,2.0651,47.52
20.348,1016.2,69.305,2.2757,19.573,1048.9,549.76,109.28,10.477,3.4212,52.443
20.871,1015.5,65.316,2.3232,19.64,1049.4,550.38,109.36,10.423,3.3493,48.063
21.695,1014.8,60.976,2.3764,19.785,1050.6,550.48,109.89,10.583,1.9902,51.341
22.056,1014.2,59.269,2.2346,18.558,1033.2,543.5,101.63,10.124,3.165,62.408
21.676,1013.7,60.046,2.5239,21.125,1042.6,540.47,110.31,10.782,2.0995,78.03
21.356,1013.2,60.801,2.4221,20.18,1051.5,548.92,111.56,10.6,2.6624,61.44
21.196,1011.1,60.254,2.2209,17.994,1032.6,545.58,100.88,9.9825,7.4384,72.633
20.848,1010.7,62.617,2.4872,20.241,1053.3,550.21,112.39,10.679,3.4015,57.849
20.572,1009.9,63.24,2.3832,19.404,1046.6,548.56,108.14,10.397,4.8434,66.147
20.061,1009.7,66.439,3.5607,29.494,1087,536.71,145.04,13.144,1.9123,63.815
16.089,1010.9,79.724,3.6537,31.391,1091.9,532.7,152.74,13.519,1.2067,60.566
14.992,1009.6,86.94,2.2674,18.906,1024.6,536.31,103.51,10.164,24.613,80.143
14.237,1010.3,80.602,3.7354,32.297,1094.5,533.15,155.38,13.755,1.428,59.925
13.981,1010.7,80.455,3.8697,33.758,1099.5,530.7,160.65,14.062,0.94739,59.055
13.647,1011.3,80.242,2.7144,23.416,1070.3,548.04,128.43,11.533,2.2539,73.093
13.499,1011.5,79.884,3.0243,26.156,1089.4,549.76,141.48,12.339,1.1245,63.988
13.577,1011.8,78.297,2.9486,25.922,1088.5,549.71,140.5,12.401,1.1692,64.096
14.059,1012.3,73.577,3.2048,28.178,1092,544.26,146.12,12.824,1.2338,63.669
14.295,1012.2,70.07,3.7675,32.912,1098.3,532.22,158.32,13.968,1.1011,58.567
14.23,1011.9,65.54,2.8183,24.734,1081.3,549.9,134.99,11.957,1.3742,62.997
14.332,1012.1,63.975,2.7656,24.158,1078.4,550.15,132.51,11.835,1.3921,61.882
14.054,1012.4,65.484,2.7422,24.237,1078.9,550.04,133.15,11.918,1.646,62.51
13.388,1013,64.87,2.7846,24.38,1079.8,549.96,134.04,11.917,1.4284,64.122
12.996,1013.5,66.703,2.8042,24.227,1079.3,549.86,133.63,11.876,1.2816,62.014
12.601,1013.9,66.934,2.9118,24.871,1082.6,549.92,136.33,11.97,1.2275,64.936
12.278,1014.2,66.334,2.8041,24.385,1079.1,550.01,133.46,11.803,1.4365,63.775
12.267,1014.4,67.013,2.8328,24.288,1078.3,550.09,132.94,11.851,1.6358,63.302
12.423,1014.7,66.663,2.8563,24.205,1078,550.15,132.73,11.899,1.4387,63.587
12.389,1015,69.09,2.8878,24.469,1079.5,550.02,134.01,11.964,1.3602,65.181
12.469,1015.1,65.001,2.8681,24.504,1079.9,549.86,134.05,11.916,1.4399,64.717
12.617,1015.1,69.317,2.8888,24.694,1081,549.97,135.14,11.964,1.4294,64.364
12.943,1015.1,71.004,3.167,26.795,1079.9,541.87,139.62,12.465,1.4994,63.808
13.178,1015.1,70.996,4.0357,34.521,1100,527.17,163.9,14.353,0.63281,57.466
12.891,1015,66.687,3.9961,34.439,1099.9,526.49,164.01,14.321,0.29197,58.212
12.178,1014.8,68.478,3.6516,31.628,1096.4,534.48,156.74,13.647,0.55817,59.225
11.277,1014.7,72.597,2.5623,21.62,1063.5,550.02,122.35,11.162,2.5031,68.364
10.747,1014.6,74.369,2.5343,21.655,1064,550.11,123,11.071,2.5588,68.591
10.739,1014.7,74.291,2.4711,21.638,1064.3,550.07,123.04,11.063,2.3285,68.547
10.424,1014.9,75.696,2.4646,21.704,1064.6,550.05,123.39,11.124,2.1805,68.447
10.538,1015.1,75.772,2.4673,21.69,1064.6,550.02,123.26,11.214,2.2833,68.583
11.393,1015.3,72.268,2.4754,21.542,1063.4,549.86,121.95,11.143,2.3365,68.518
12.332,1015.5,65.876,2.5541,21.803,1064.8,549.87,122.65,11.262,1.8219,68.618
13.108,1015.3,61.55,2.5685,21.874,1065,549.88,122.6,11.263,1.6847,67.196
13.544,1015.1,57.617,2.5694,21.989,1065.6,549.88,122.96,11.281,1.7229,67.789
13.821,1015,57.067,2.5668,21.802,1064.5,549.89,122.18,11.257,1.7391,67.754
13.903,1015,58.918,2.5298,21.994,1065.7,549.91,123.34,11.185,2.2551,68.594
13.731,1015.2,57.635,2.58,21.96,1065.5,549.97,123.08,11.144,1.9669,66.82
13.064,1015.5,61.13,2.5614,21.778,1064.8,550.04,122.62,11.104,1.8466,68.549
12.174,1015.8,64.745,2.5652,21.732,1064.4,550.1,122.67,11.155,1.9408,68.584
11.285,1016.3,67.737,2.5292,21.602,1063.5,550.16,122.01,11.071,2.232,68.579
10.419,1016.7,66.412,2.5352,21.627,1063.8,550.23,122.42,11.215,2.2947,70.788
9.6548,1017.3,68.449,2.5709,21.702,1064,550.29,122.79,11.198,2.2308,70.828
9.1842,1017.8,68.516,2.5237,21.473,1063.2,550.36,122.16,11.169,2.3341,71.366
8.7675,1018.2,69.42,2.5025,21.342,1062.6,549.91,121.7,11.136,2.5085,71.357
8.5293,1018.3,69.631,2.5137,21.434,1063.3,549.92,122.29,11.159,2.4593,71.882
8.3796,1018.7,70.874,2.5474,21.477,1063.3,549.94,122.27,11.135,2.5256,72.954
8.3262,1018.7,70.831,2.3662,19.99,1045.4,544.47,113.47,10.658,7.0448,85.995
8.297,1018.7,69.709,2.2086,18.675,1027.2,537.95,105.43,10.266,11.948,98.258
8.6096,1018.9,68.579,2.2102,18.65,1026.7,537.61,105.36,10.238,12.208,103.32
8.6851,1019.1,70.383,2.2203,18.614,1025.2,536.67,104.97,10.299,13.199,106.1
8.4922,1019.2,70.533,2.2731,19.389,1038.3,541.94,110.63,10.562,9.2176,94.019
8.1759,1019.6,70.877,2.4813,21.21,1062.1,549.71,121.62,10.979,2.8364,74.631
8.1554,1020.2,68.694,2.5112,21.454,1063.4,549.57,122.43,11.054,2.8045,74.336
8.2793,1020.7,68.982,2.5077,21.381,1062.8,549.64,121.85,11.171,2.8117,74.717
8.6363,1021.3,61.275,2.529,21.61,1064.1,549.71,122.77,11.166,2.587,74.521
9.1544,1021.8,60.652,2.571,21.778,1064.6,549.89,123.12,11.23,2.4582,74.449
9.5739,1021.9,60.863,2.5289,21.717,1064.2,550.1,122.69,11.222,2.4446,74.157
9.8762,1021.8,59.919,2.5186,21.773,1064.5,550.31,122.83,11.225,2.3534,75.021
10.167,1021.7,58.772,2.545,21.656,1063.8,550.5,122.22,11.141,2.5073,74.295
10.312,1022.1,58.501,2.4922,21.151,1060.5,550.35,119.51,11.029,2.8877,74.756
10.331,1022.5,59.632,2.5389,21.502,1062.6,550.14,121.17,11.118,2.7968,73.934
10.315,1022.9,60.01,2.5469,21.633,1063.8,550.11,121.97,11.077,2.7296,71.932
9.6869,1023.2,60.57,2.5412,21.615,1064.7,550.09,122.99,11.116,2.7967,72.012
9.345,1023.3,62.259,2.5418,21.591,1064.3,550.08,122.65,11.119,2.747,73.365
9.0819,1023.4,64.108,2.5606,21.594,1063.9,550.07,122.53,11.17,2.7371,74.197
8.6423,1023.7,66.781,2.5754,21.478,1063.8,549.99,122.4,11.171,2.9181,74.175
8.3648,1024.1,66.635,2.4844,21.053,1061.5,549.98,120.73,11.043,3.1754,73.946
8.0384,1024.2,71.097,2.5549,21.369,1063.8,550.01,122.62,11.197,2.6581,72.423
7.8708,1024.3,71.852,2.5036,20.999,1061.3,549.63,120.57,11.073,2.9141,71.878
7.7894,1024,71.915,2.3622,20.006,1051,546.86,115.39,10.717,5.0668,79.214
7.778,1023.9,71.754,2.2708,18.666,1037.5,543.6,108.44,10.425,8.0075,84.579
7.6883,1024,72.226,2.2237,18.7,1043,546.98,109.79,10.486,5.9799,77.518
7.8982,1023.9,72.632,2.2867,18.848,1045.9,548.61,110.58,10.412,5.1869,74.797
8.0679,1023.9,72.129,2.2301,18.69,1041.4,546.23,109.08,10.351,6.2296,79.01
7.9762,1024.1,72.374,2.2324,18.607,1036.8,543.33,107.94,10.311,7.7613,84.417
8.2785,1024.7,70.624,2.2648,18.602,1007.9,524.5,101.26,10.315,25.865,106.12
8.5787,1025,69.75,2.5063,20.945,1055.1,546.17,119.37,10.964,5.128,81.615
8.8308,1025.2,68.645,2.5552,21.417,1063.7,549.79,122.17,11.181,2.6284,71.243
8.9382,1024.8,67.047,2.5337,21.361,1063.6,549.99,122.21,11.182,2.6718,72.342
8.9179,1024.3,67.079,2.5362,21.439,1064,550.09,122.55,11.083,2.4785,73.053
8.7421,1024,70.083,2.5242,21.312,1063.3,550,122.01,11.095,2.5781,72.73
8.3497,1023.8,73.644,2.5215,21.287,1062.9,549.99,121.97,11.177,2.6225,72.722
7.931,1023.5,77.055,2.518,21.345,1063.3,550.04,122.3,11.099,2.7493,72.674
7.8258,1023.6,78.726,2.512,21.308,1062.9,549.91,121.88,11.025,2.612,72.694
7.9426,1024,79.447,2.5434,21.477,1064.2,549.88,122.96,11.083,2.5557,72.558
8.0767,1024.1,80.18,2.5199,21.283,1062.9,550.1,121.95,11.097,2.5447,72.406
8.0786,1024.1,80.422,2.5344,21.392,1063.8,550.17,122.56,11.182,2.5623,72.692
8.1839,1024.1,80.956,2.5457,21.323,1063.6,550.24,122.26,11.149,2.543,71.778
8.3586,1024.2,79.98,2.5562,21.353,1063.6,550.33,122.23,11.204,2.4162,72.855
8.5054,1024.1,78.37,2.5429,21.319,1063.4,550.42,122.11,11.204,2.5365,73.721
8.4285,1024,77.272,2.5161,21.124,1062.1,550.22,121.18,11.034,2.6758,71.943
8.2938,1023.7,76.979,2.2654,18.895,1039.8,544.25,109.41,10.46,6.9216,81.624
8.165,1023.4,77.83,2.2297,18.65,1040.5,545.79,108.87,10.401,6.1902,80.268
8.1473,1023.3,78.471,2.2361,18.669,1041,546.1,108.94,10.31,6.1806,80.917
8.1332,1023.1,78.97,2.2504,18.645,1042.5,547.11,109.18,10.282,5.8504,78.682
8.0184,1022.9,79.118,2.2258,18.61,1035.6,542.82,107.59,10.282,8.2665,88.467
7.7749,1022.7,78.697,2.2286,18.628,1037.7,544.22,108.13,10.296,7.039,84.864
7.574,1022.7,78.55,2.3494,19.807,1044.5,544.39,113.13,10.673,7.2955,89.035
7.4251,1022.7,77.868,2.5254,21.548,1063.9,549.67,122.85,11.131,2.5329,74.631
7.5293,1022.9,75.899,2.5403,21.585,1064.2,549.96,123.18,11.13,2.5724,74.563
7.7462,1022.9,73.891,2.5322,21.549,1064.2,550.09,123.09,11.225,2.5384,74.403
8.306,1022.9,72.164,2.5154,21.395,1063,550.04,122.02,11.19,2.4371,74.115
8.8836,1022.4,70.568,2.5202,21.451,1063.1,550.1,122.02,11.174,2.405,72.497
9.1745,1021.8,71.352,2.5358,21.451,1063.4,550.18,122.29,11.129,2.2109,71.999
9.2031,1021.2,71.327,2.5434,21.585,1063.9,550.07,122.8,11.222,2.5538,73.932
9.2571,1020.5,71.658,3.8301,33.045,1099.8,532.42,161.91,14.054,0.78802,56.791
8.7872,1019.9,72.415,3.8042,33.072,1100,532.4,162.36,14.035,0.7934,57.053
8.0334,1019.7,75.074,3.8078,33.197,1099.9,531.95,163.09,14.04,0.69504,55.957
7.5792,1019.5,77.618,3.8252,33.042,1099.9,532.09,163.23,14.054,0.5284,54.933
7.5917,1019.6,80.767,3.18,27.077,1082.6,541.91,143.07,12.577,1.2539,63.6
7.7719,1019.8,85.828,2.564,21.396,1063.7,550.08,122.98,11.251,2.3547,70.719
7.8338,1020,86.385,2.5747,21.319,1062.9,550,122.28,11.188,2.5873,69.331
7.7655,1020.4,83.234,2.5845,21.537,1063.5,549.92,122.78,11.195,2.6974,70.566
7.3882,1020.6,85.044,2.6004,21.533,1064,549.89,123.15,11.209,2.3303,72.004
7.6181,1020.3,84.278,2.5646,21.291,1062.9,549.79,122.13,11.153,2.3332,70.574
7.0983,1020.3,83.139,2.5173,21.441,1063.3,549.97,122.64,11.172,2.5226,72.596
6.312,1020.2,82.147,2.5014,21.55,1063.2,549.89,122.85,11.157,2.836,74.386
6.047,1020,81.526,2.4834,21.357,1062.4,549.94,122.29,11.131,2.91,74.57
5.9616,1020,82.961,2.4994,21.505,1063.4,549.9,122.95,11.083,2.5212,74.404
6.1861,1020.1,84.101,2.5225,21.507,1063.6,550,123.05,11.026,2.3693,72.976
6.4786,1020.3,82.864,2.519,21.305,1062.8,550.09,122.23,11.031,2.4983,73.153
6.7094,1020.9,81.493,2.5513,21.548,1064.2,549.87,123.41,11.087,2.3472,74.218
6.8935,1021.3,80.779,2.5233,21.507,1063.6,549.69,122.92,11.052,2.5003,74.669
6.8114,1021.7,79.705,2.4992,21.396,1063,550.02,122.35,11,2.62,74.857
7.0088,1021.7,79.543,2.4698,21.108,1061,549.92,120.78,10.938,2.984,73.84
7.6396,1021.4,77.267,2.7228,23.325,1074.9,549.92,131.34,11.628,1.8114,72.544
7.8664,1020.7,77.716,2.8587,24.59,1082.5,550.09,137.4,11.938,1.1773,70.839
7.8703,1020.7,77.137,2.7196,23.316,1074.8,550.05,131.43,11.719,1.7172,71.775
7.8081,1020.6,77.542,2.5494,21.535,1064.1,549.82,123.28,11.079,2.419,73.254
7.6146,1020.4,77.964,2.5529,21.565,1064.2,549.61,123.53,11.2,2.3675,73.43
7.053,1020.2,79.304,2.5182,21.249,1062.4,549.73,122.11,11.102,2.5001,73.435
6.7356,1020.6,78.215,2.5264,21.403,1063.2,549.93,122.79,11.056,2.5375,73.452
6.578,1020.6,77.428,2.5018,21.062,1061.2,550.03,121.12,11.043,2.5954,73.545
6.5457,1020.5,77.737,2.5402,21.396,1063.1,550.02,122.79,11.107,2.4128,73.377
6.5218,1020.1,78.939,2.5358,21.363,1063.1,549.97,122.6,11.172,2.4871,73.432
6.1843,1020.1,78.172,2.5775,21.641,1064.8,549.88,124.12,11.249,2.3182,73.452
5.7228,1027.4,79.693,2.5321,21.593,1064,549.97,123.54,11.203,2.5368,75.422
5.2423,1028.9,79.207,2.5236,21.572,1063.9,549.74,123.68,11.154,2.6126,75.671
4.976,1029.1,80.356,3.5239,30.316,1095.2,538.13,156.18,13.462,0.87479,62.088
5.0702,1029.4,79.264,3.8062,32.955,1099.8,532.79,163.56,14.063,0.55043,55.737
5.1574,1029.2,78.863,2.575,21.621,1063.8,549.2,123.72,11.225,2.4564,74.558
5.026,1028.7,79.29,2.3454,19.677,1044.3,544.33,113.79,10.583,5.6359,79.427
4.9927,1028.5,80.099,2.2577,18.995,1032.9,540,108.94,10.468,8.5633,86.437
5.0496,1028.4,79.955,2.4908,21.153,1061.2,550.04,121.58,10.967,2.8019,77.516
5.1672,1028.4,79.458,3.6566,31.882,1095.4,533.73,159.27,13.776,0.96932,59.643
5.2882,1028.8,78.504,3.8313,33.244,1099.9,531.46,164.4,14.13,0.4886,56.115
5.3891,1029.2,77.179,3.8241,33.301,1099.9,531.48,164.38,14.091,0.59018,57.607
5.9117,1029.4,75.442,3.8072,33.002,1100.1,532.3,163.79,14.121,0.68662,57.467
6.3587,1029.7,71.044,3.8321,33.445,1100.1,531.05,164.28,14.161,0.69491,57.256
6.6704,1029.8,70.28,3.8218,33.096,1099.9,532.09,163.6,14.1,0.54584,57.724
7.1457,1029.5,69.261,3.8458,33.143,1099.9,531.85,163.43,14.147,0.53765,57.446
7.0438,1002.1,67.981,3.7544,32.331,1100.1,532.65,163.17,14.029,0.59139,60.576
6.6173,1020.2,70.933,3.8294,32.856,1099.9,532.15,163.5,14.097,0.71482,56.88
6.2997,1020.5,72.7,3.849,33.049,1100.1,532.05,163.96,14.053,0.53161,56.291
5.9929,1020.7,74.066,3.8624,33.232,1100.1,531.37,164.39,14.164,0.44151,55.833
5.852,1021,74.689,3.8756,33.465,1099.9,530.74,164.96,14.167,0.40014,55.667
5.5963,1021,75.425,3.7868,32.702,1100.1,532.9,163.54,14.058,0.42367,57.6
5.323,1021,76.295,3.8406,33.191,1100.1,531.36,164.83,14.17,0.42777,57.788
5.2203,1021.2,76.256,3.9042,33.733,1100,529.74,165.73,14.257,0.36204,57.185
5.3826,1021.4,76.121,3.8973,33.631,1099.9,530.56,165.06,14.209,0.3803,57.642
5.7016,1021.6,76.57,3.8403,32.99,1099.9,532.48,163.54,14.049,0.44552,57.53
5.7593,1021.7,76.718,3.4288,29.383,1085.3,535.55,150.56,13.154,2.2236,67.447
5.3697,1021.5,77.351,3.2752,28.026,1085.7,540.59,147.36,12.8,1.5202,68.174
5.1594,1021.3,77.329,3.8686,33.424,1100.1,531.11,164.94,14.164,0.45293,57.027
5.0559,1021.2,77.731,2.6609,22.024,1067.5,549.57,126.54,11.386,1.948,75.94
5.0094,1021.2,78.13,2.6457,22.067,1067.8,549.82,126.12,11.365,1.7259,76.017
4.8205,1021.3,78.611,2.6124,21.999,1067.6,550.2,125.92,11.361,1.7992,76.916
4.8402,1021.2,77.939,2.9277,24.703,1075.3,545.75,134.86,12.035,1.6561,74.087
4.7641,1021.3,78.548,3.83,32.801,1099.9,533.27,163.09,14.04,0.63503,57.432
4.6241,1021.5,79.156,2.9002,24.286,1075.5,547.17,133.41,11.901,1.5415,74.901
5.0865,1021.6,79.793,2.679,22.095,1066.6,549.55,124.96,11.372,1.9738,76.356
6.2961,1021.7,76.278,3.9088,33.514,1099.9,531.81,163.09,14.093,0.73088,57.392
7.1719,1021.6,71.623,3.9151,33.915,1100.2,532.21,162.8,14.017,0.49002,57.273
7.9511,1021.3,69.847,3.9089,34.229,1100,532.1,162.75,14.113,0.4727,57.851
8.359,1021,68.493,3.9111,34.293,1100.1,532.23,162.67,14.078,0.39398,58.47
8.5323,1020.8,67.76,3.7486,33.266,1100,536.7,159.54,13.742,0.57802,59.436
8.4524,1020.7,67.772,3.7226,32.954,1100.2,537.13,159.34,13.738,0.59439,60.124
8.3221,1020.9,68.061,3.5982,31.798,1099.9,541.18,156.31,13.512,0.57948,60.259
8.1023,1021.1,69.083,3.8635,33.454,1100,532.8,162.42,14.013,0.5614,57.627
7.5747,1021.3,71.134,3.1418,27.472,1091.9,549.54,144.98,12.439,1.1571,71.684
6.9875,1021.4,73.651,3.3905,29.357,1099.4,545.19,154,13.129,0.84725,65.151
6.4003,1021.4,76.084,3.9016,33.751,1100,530.09,165.38,14.24,0.77341,56.716
6.0092,1021.4,77.327,3.8943,33.372,1099.7,531.09,164.41,14.148,0.7584,57.591
6.7551,1021.6,75.671,2.9428,24.777,1081.6,549.77,136.66,11.942,1.3415,72.68
7.2813,1021.4,75.161,3.4894,29.532,1099.9,544.06,154.6,13.288,0.80484,63.495
7.3366,1021.5,76.634,2.7976,23.484,1073.9,549.9,130.65,11.662,1.6069,73.095
11.981,1014.7,85.48,2.7607,24.516,1068.4,548.17,126.98,11.435,9.4124,84.148
12.377,1014.9,85.342,2.7216,25.148,1065.6,549.77,123.22,11.263,2.0095,68.602
12.51,1015.3,85.947,2.7125,22.804,1066.2,549.98,123.51,11.308,1.86,68.636
12.739,1015.6,86.606,2.3865,22.704,1047.6,549.55,110.23,10.443,3.6305,71.912
13.066,1015.4,86.29,2.3211,21.651,1044.9,549.68,107.92,10.266,3.6047,70.259
13.559,1015.5,85.146,2.3475,19.651,1046.8,549.73,109.04,10.384,3.4265,68.732
13.505,1015.5,86.809,2.6968,24.199,1064.2,549.81,121.72,11.149,2.0956,66.706
13.588,1015.7,88.931,2.7315,22.612,1066.1,550.18,123.17,11.24,1.811,64.772
13.897,1016.1,88.466,2.7164,24.105,1066.5,550.24,123.29,11.236,3.8489,62.634
14.571,1016.8,85.717,2.7228,22.938,1066.1,550.17,122.79,11.158,1.8583,64.921
15.558,1016.9,81.933,2.7241,23.879,1066.2,550,122.72,11.267,1.5785,64.575
16.444,1016.8,79.054,2.7154,22.817,1066.5,549.98,122.76,11.214,1.5716,63.526
17.164,1016.2,74.45,2.695,22.686,1065,549.73,121.43,11.115,1.7181,62.071
17.456,1015.6,71.912,2.7226,23.037,1066.4,550.07,122.61,11.32,1.9187,63.668
17.403,1015.6,73.949,2.4359,21.165,1051.5,550.1,111.85,10.551,3.0479,64.317
17.301,1016,74.459,2.3059,20.456,1045.5,549.73,107.48,10.234,3.54,64.269
16.595,1016.2,76.854,2.4902,21.599,1054.5,550.19,114.25,10.689,2.5238,64.18
14.692,1016.5,82.267,2.6097,23.244,1063.5,550.16,121.16,11.129,1.8454,65.329
13.674,1016.5,86.214,2.5933,22.198,1061.4,550.09,119.81,10.966,2.2369,66.207
12.944,1016.6,87.826,2.6626,22.37,1064.4,550.01,122.25,11.125,2.0471,64.036
12.817,1016.4,88.246,2.6272,22.033,1062.8,550.04,120.88,11.083,2.0881,64.763
12.868,1016.3,88.189,2.6346,22.155,1063.2,550.09,121.14,11.118,1.9662,66.518
12.971,1016.4,87.726,2.606,21.553,1062.8,550.19,120.94,11.161,2.1035,66.713
13.088,1016.4,86.672,2.6045,24.567,1063,550.37,120.93,11.129,1.9262,66.716
13.196,1016.4,85.975,2.3418,19.565,1035.6,542.97,105.65,10.334,8.7608,98.117
13.313,1016.6,85.646,2.2409,20.917,1035,545.55,103.52,10.191,7.1458,90.741
13.617,1017,84.937,2.216,19.132,1035.4,546,103.37,10.088,6.6924,88.075
14.197,1017.4,83.773,2.2512,20.063,1035.8,546.44,103.02,10.031,6.7111,86.044
14.358,1017.4,84.444,2.2351,19.987,1035.9,546.47,103.14,10.068,6.7573,86.715
14.824,1017.2,83.431,2.2535,19.328,1037,547.36,103.11,10.111,6.1599,81.885
15.261,1017.2,81.724,2.2571,20.463,1039.8,548.8,103.94,10.153,4.915,75.227
15.248,1017.3,82.843,2.2355,18.974,1039.8,548.62,104.21,10.154,5.0857,75.65
15.198,1017.3,84.002,2.6268,22.868,1061.9,549.77,119.91,10.989,2.477,67.6
15.117,1017.3,87.103,2.6729,22.987,1063.3,549.9,120.73,11.036,2.1251,64.542
15.018,1016.9,87.861,2.6507,21.974,1062.4,549.78,120.11,11.175,1.9904,64.499
15.106,1016.3,86.777,2.6646,23.77,1063.6,549.66,121.09,11.21,2.0172,64.253
15.555,1016,83.525,2.5024,22.012,1056,549.52,115.39,10.806,2.7167,66.309
16.154,1015.7,79.227,2.597,21.885,1059.4,549.48,117.66,11.007,2.4512,66.967
16.652,1015.6,76.84,2.6538,23.391,1063.2,549.89,120.32,11.098,1.826,64.489
16.593,1015.7,77.141,2.6912,22.154,1064.8,550.02,121.69,11.196,1.9246,64.429
16.286,1015.9,78.702,2.6343,23.606,1064.2,550.08,121.42,11.219,2.0517,64.471
15.807,1016.3,80.323,2.6168,23.258,1064.8,550.1,121.92,11.101,2.1648,64.48
15.206,1016.7,82.242,2.6328,22.061,1061.8,550.11,119.59,11.147,1.954,64.08
14.556,1016.9,83.419,2.6286,23.201,1063.9,550.12,121.45,11.191,1.8325,64.083
14.398,1017.2,84.151,2.6418,23.04,1062.9,550.13,120.62,11.173,1.856,64.142
14.071,1017.6,85.868,2.6628,22.958,1064.1,550.03,121.56,11.215,2.1276,64.074
13.941,1017.8,85.639,2.6356,23.57,1063.2,549.81,120.85,11.159,2.1772,65.785
13.507,1018.1,84.938,2.6119,22.899,1063.4,549.59,121.11,11.117,2.083,66.187
12.792,1018.2,83.294,2.588,23.633,1062.9,549.74,121.11,11.114,2.3025,68.277
12.116,1018.5,84.215,2.5454,23.452,1060.5,549.98,119.2,11.034,2.4759,68.577
11.601,1018.7,88.23,2.6217,22.723,1064.3,549.83,122.38,11.227,2.2907,68.5
11.455,1018.8,87.647,2.6325,24.868,1063.3,549.96,121.62,11.165,2.2159,68.654
11.105,1018.8,87.014,2.6012,22.945,1062,550.01,120.64,11.097,2.2838,68.558
10.887,1018.9,85.992,2.5984,21.51,1062.9,549.88,121.56,11.042,2.2762,68.686
10.725,1019.3,86.974,2.5723,21.394,1062.6,549.93,121.24,11.037,2.3131,69.776
10.634,1019.6,87.85,2.5826,21.539,1063.6,550.08,122.14,11.097,2.4124,70.821
10.669,1020.1,86.93,2.5728,21.382,1062.5,550.25,121.17,11.093,2.4995,70.847
10.702,1020.6,87.635,2.5793,21.45,1062.9,549.98,121.36,11.139,2.0721,69.584
10.792,1020.8,88.471,2.6156,21.382,1062.1,549.87,120.83,11.139,1.9188,68.758
11.1,1020.6,90.227,2.6019,21.494,1062.5,549.86,121.08,11.165,1.9447,69.334
11.868,1020,89.313,2.6481,22.013,1064.3,550.13,122.27,11.121,2.0958,68.328
12.961,1019.6,85.383,2.63,22.904,1063.2,550.16,121.05,11.17,2.0155,66.79
13.609,1019.5,83.194,2.6672,23.75,1063.9,550.13,121.7,11.221,1.9755,67.581
13.812,1019.7,83.078,2.6754,23.536,1064,550.06,121.84,11.203,2.1452,65.686
13.697,1019.6,82.808,3.1917,27.668,1093.8,549.77,143.83,12.48,1.2101,65.769
13.321,1019.5,83.768,2.6168,22.572,1064.7,549.79,122.32,11.172,2.2412,65.925
13.095,1019.7,83.641,2.7132,23.15,1068,550.05,124.78,11.295,1.9202,66.673
12.921,1019.5,84.109,2.6239,22.26,1063.6,550.12,121.43,11.138,2.2097,67.826
12.834,1019.5,84.209,2.6173,22.204,1061.7,550.17,119.99,11.104,2.3117,67.86
12.81,1019.3,84.908,2.6828,23.099,1066.7,550.17,123.84,11.286,1.8022,66.161
12.832,1019.1,85.412,2.6602,22.611,1063.4,550.03,121.3,11.2,2.0479,65.627
12.727,1018.9,85.999,2.6172,22.08,1063.8,550,121.65,11.123,1.8298,65.633
12.782,1018.5,85.537,2.6208,21.913,1063.1,549.97,121.05,11.156,2.3962,67.626
12.939,1018.5,85.205,2.6469,22.588,1062.6,549.94,120.63,11.144,2.5418,65.685
13.072,1018.2,85.189,2.5225,22.196,1058.5,549.71,117.78,10.87,2.971,67.052
13.154,1017.9,85.515,2.3055,20.578,1044.6,550.33,107.6,10.298,3.8628,68.979
13.18,1017.4,85.937,2.3151,21.011,1045.9,550.1,108.52,10.226,3.7762,69.312
13.075,1017.2,86.958,2.2925,20.763,1044.6,550.27,107.62,10.179,3.8545,67.413
12.961,1017.2,88.254,2.2666,20.756,1045,550.11,107.95,10.215,3.7599,67.117
13.019,1017.4,88.254,2.3215,20.748,1045.8,549.51,108.63,10.215,3.825,68.41
13.127,1017.5,88.355,2.4921,21.914,1054,549.68,114.5,10.744,3.2803,68.837
13.255,1017.3,88.34,2.7318,23.707,1066.8,549.85,123.86,11.244,1.999,66.293
13.501,1017,88.621,2.7395,24.023,1067.1,549.87,124.15,11.358,1.8686,65.562
13.768,1016.4,87.779,2.7257,24.672,1066.5,549.88,123.63,11.319,1.8851,65.307
14.141,1015.9,86.344,2.7212,25.142,1066.5,549.86,123.59,11.344,1.7834,64.472
14.428,1015.3,85.004,2.7221,25.486,1066,549.95,123.12,11.251,1.8203,64.089
14.46,1014.9,84.42,2.7425,24.43,1066.7,549.72,123.77,11.282,1.9308,65.118
14.306,1014.9,84.618,3.8822,32.519,1099.8,536.26,156.98,13.747,0.72648,54.575
13.984,1014.6,86.531,2.8888,24.651,1074.3,549.86,129.22,11.613,1.4584,62.09
13.627,1014.4,87.848,2.7426,23.293,1066.5,549.83,123.78,11.205,1.7858,63.759
13.319,1014.1,88.032,2.7724,23.65,1068.3,549.88,125.03,11.39,1.8052,64.458
13.296,1014.1,88.061,2.6674,23.328,1064.4,549.87,122.2,11.174,2.1428,64.479
13.291,1013.9,88.338,2.7061,22.864,1064,549.84,121.81,11.198,2.2614,64.457
13.236,1013.7,88.238,2.8542,23.71,1073.3,549.79,128.73,11.62,1.5702,63.248
13.591,1013.6,87.907,2.6661,22.923,1063.9,550.28,121.66,11.217,2.0185,64.105
13.869,1013.2,87.842,2.6635,23.395,1063.5,549.98,121.31,11.179,2.1052,64.095
13.956,1013,88.175,2.6702,23.545,1062.9,549.92,120.81,11.105,1.9961,64.097
14.349,1013.2,88.208,2.663,22.914,1063.7,550.28,121.36,11.149,1.7731,61.889
14.524,1013.4,87.269,2.3879,21.271,1048.3,549.81,110.32,10.449,3.2008,64.835
14.461,1013.2,87.518,2.3719,21.171,1045.2,550.15,108.16,10.301,3.6903,65.895
14.293,1012.9,87.415,2.3407,21.089,1044.3,550.44,107.51,10.27,3.8502,66.339
13.853,1013,88.024,2.3797,20.757,1045,550.18,108.23,10.3,3.788,67.366
13.403,1013.2,89.353,2.3453,20.055,1043.3,549.96,106.95,10.207,4.0018,68.443
13.296,1013.3,89.051,2.3201,20.001,1044,550.2,107.48,10.27,3.9605,67.907
13.581,1013.8,87.553,2.2746,19.966,1043,550.17,106.64,10.193,4.0159,69.343
14.018,1014,87.383,2.2862,20.578,1043.5,549.94,106.84,10.169,4.106,67.763
14.691,1013.9,84.918,2.4937,22.65,1054.4,549.75,114.48,10.769,2.9092,66.356
15.417,1013.5,83.599,2.3804,22.214,1049.5,549.96,110.92,10.506,3.1135,64.857
16.024,1013,80.487,2.287,21.232,1046.4,549.98,108.65,10.302,3.4587,65.594
16.079,1012.8,79.548,2.698,23.633,1065,549.61,122.25,11.175,1.7157,63.5
15.708,1012.8,80.282,2.6228,23.453,1063.1,549.82,120.8,11.166,1.7858,63.357
15.53,1012.7,81.634,2.7052,23.763,1066.1,550.02,123.1,11.172,1.6598,62.529
15.321,1012.6,82.681,3.9268,33.517,1097.7,532,157.55,13.9,0.7978,55.544
15.053,1012.7,84.266,3.3544,28.297,1097.3,549.35,146.27,12.736,0.74331,61.461
14.397,1012.5,88.891,3.4605,28.96,1099.7,547.89,149.06,13.003,0.72944,58.736
14.119,1012.2,91.29,3.3896,28.364,1099,549.56,147.3,12.841,0.73111,60.21
14.197,1012.2,89.602,3.4097,28.472,1099,549.53,147.29,12.881,0.73539,60.256
14.242,1012.2,87.376,3.3361,27.923,1096.6,549.83,145.62,12.772,0.7237,62.972
14.492,1012.3,86.159,2.6142,22.807,1063.6,549.82,121.42,11.204,1.8822,64.763
14.178,1012.1,88.227,2.6443,22.481,1062.2,550.12,120.46,11.138,2.0022,65.06
13.673,1011.8,88.529,2.5536,21.953,1057.3,550.1,116.85,10.889,2.5129,66.674
13.117,1011.7,88.306,2.2861,19.513,1044,549.79,107.47,10.25,3.8799,69.14
12.552,1011.7,87.08,2.2459,18.763,1043.2,549.69,107.03,10.186,4.0985,70.353
12.054,1011.3,88.624,2.2937,18.733,1044,549.59,107.81,10.201,4.0194,71.337
11.876,1010.9,89.157,2.3157,18.675,1044.4,549.93,108.03,10.269,3.823,69.058
11.813,1010.8,89.215,2.2859,18.805,1045.9,549.95,109.08,10.204,3.6724,69.064
11.782,1010.7,89.105,2.259,18.701,1044.8,550.1,108.41,10.244,3.8024,70.11
11.96,1010.6,89.601,2.3244,19.063,1045.7,549.65,109.05,10.308,3.9596,70.56
12.455,1010.7,89.501,2.5093,20.695,1055.8,550.12,116.23,10.772,2.7189,67.551
13.061,1010.8,88.198,2.6879,22.694,1067,549.87,124.25,11.284,1.7336,64.344
13.416,1010.4,86.73,2.7268,23.1,1067.3,549.83,124.45,11.384,1.6727,64.077
13.782,1009.7,86.567,2.7204,22.647,1066.5,550.02,123.89,11.263,1.6366,63.99
13.891,1009.2,86.305,2.6965,23.245,1066.7,550.11,124.1,11.207,1.6343,63.929
13.663,1008.4,86.146,3.277,27.372,1094.3,549.84,144.51,12.593,0.71351,64
13.572,1008.1,85.412,3.421,28.437,1099.6,549.1,148.52,12.948,0.67544,62.321
13.376,1007.8,85.317,3.3539,27.874,1097.3,549.68,146.69,12.791,0.72834,63.044
13.273,1007.4,85.537,3.4194,28.536,1099.6,548.84,148.94,12.831,0.7547,61.643
13.196,1007,86.106,3.0856,25.941,1086.6,549.62,139.35,12.142,1.0294,63.109
13.099,1006.4,85.557,3.0124,25.012,1082.5,549.78,136.29,11.958,1.0915,61.545
13.035,1006.5,85.698,3.0216,25.277,1083.3,549.86,137,12.019,1.1082,63.129
12.963,1006.8,87.263,3.5372,29.568,1099.6,545.57,151.46,13.154,0.75509,59.428
12.798,1006.6,89.261,3.1159,25.614,1085.3,550.05,138.38,12.189,0.95082,62.01
12.763,1006.2,89.057,2.6649,22.195,1062.4,550.27,121.19,11.099,2.3097,64.424
12.907,1006,87.781,2.6356,22.543,1062,550.18,120.96,11.068,1.8875,64.317
12.818,1005.6,87.391,2.6591,22.451,1062.6,550.25,121.45,11.119,1.7785,64.646
12.658,1005.4,87.564,2.5739,21.886,1060.7,550.18,120.06,10.927,2.028,64.949
12.566,1005.1,87.458,2.5051,21.461,1056.3,549.94,117.07,10.794,2.5463,65.694
12.435,1004.6,87.624,2.3013,20.067,1045.1,550.01,108.84,10.226,3.6014,67.801
12.391,1004.3,87.335,2.2812,19.849,1044.6,549.99,108.61,10.153,3.6107,68.697
12.377,1004.1,87.567,2.2883,19.72,1044.3,550.33,108.24,10.122,3.6363,66.894
12.531,1003.6,87.53,2.2898,20.252,1045.6,549.81,109.22,10.257,3.4909,67.161
12.798,1003.4,86.329,2.4001,20.679,1048.1,550.06,110.93,10.386,3.3434,67.674
13.132,1003.4,84.739,2.6893,22.976,1065.8,549.86,123.97,11.292,1.6812,64.543
