AT,AP,AH,AFDP,GTEP,TIT,TAT,TEY,CDP,CO,NOX
13.433,1003.7,84.746,3.7673,31.505,1099.8,539.28,156.06,13.593,0.72427,58.349
13.999,1003.8,82.281,3.6918,30.756,1100.2,542.19,153.54,13.446,0.68181,59.578
14.488,1003.4,80.674,3.7623,31.503,1099.9,539.86,155.03,13.526,0.62519,59.147
14.738,1002.8,79.287,3.7101,31.321,1100.1,540.78,154.57,13.463,0.76683,60.595
14.701,1002.9,79.5,3.7121,31.276,1099.7,540.79,154.38,13.516,0.72461,60.211
14.488,1003.2,78.33,3.7648,31.746,1100,538.99,156.06,13.586,0.72083,59.974
13.895,1003.3,79.619,3.813,32.16,1100.1,537.08,157.47,13.683,0.72653,59.801
13.217,1003.6,80.977,3.7771,31.619,1100.2,538.6,156.89,13.589,0.7245,59.478
12.628,1004,82.264,3.5346,29.847,1099,544.53,152.11,13.214,1.0085,62.176
12.562,1004.6,82.294,3.6771,31.196,1099.8,541.42,154.88,13.44,0.87832,60.048
12.375,1004.8,82.694,3.8367,32.332,1100,536.28,158.49,13.791,0.72451,59.388
11.942,1005.1,83.079,3.7385,31.524,1099.9,538.73,157.15,13.68,0.7201,58.983
11.574,1005.3,83.092,3.7057,31.474,1099.4,538.48,157.06,13.66,0.78347,60.219
10.97,1006,82.406,2.5589,21.479,1061.1,550.1,120.73,11.091,2.2124,67.847
10.424,1006.9,81.257,2.5845,21.556,1062.5,550.03,122.22,11.147,2.0072,67.702
9.7611,1007.5,81.829,2.5623,21.355,1061.9,550.03,121.65,11.113,2.3977,69.83
9.3712,1008.1,81.792,2.4867,20.789,1058.3,549.77,119.17,10.903,2.4002,73.591
9.2083,1008.8,80.214,2.2404,18.375,1039.2,546.86,107.56,10.246,5.1492,82.709
9.1304,1009.1,80.377,2.2368,18.27,1039.9,547.75,107.4,10.183,4.7982,80.483
9.2035,1009.6,80.284,2.255,18.23,1040.7,548.35,107.5,10.127,4.5916,80.978
8.9835,1010.2,80.451,2.231,18.157,1041.4,548.65,107.55,10.142,4.1948,79.411
8.7772,1011,80.366,2.2695,18.314,1042.5,548.92,108.25,10.218,4.0724,78.946
8.5071,1012.2,82.444,2.596,21.408,1063,549.91,122.7,11.027,1.974,74.476
8.0977,1013.4,85.922,2.591,21.41,1063.2,549.67,122.85,11.055,1.9854,74.546
7.9445,1014.4,87.941,2.4263,19.823,1053.8,549.81,115.9,10.671,3.0333,75.53
8.0123,1015,88.537,2.6851,22.011,1066.3,549.97,125.29,11.282,1.9846,73.167
8.2757,1015.4,87.72,2.5947,21.4,1062.4,549.86,122.1,11.167,2.04,72.548
8.5069,1015.6,85.813,2.5946,21.669,1063.6,549.87,122.9,11.099,1.9198,72.729
8.771,1015.9,84.949,2.552,21.679,1062.1,549.91,121.63,11.002,1.9622,72.671
8.9451,1016.5,82.978,2.6062,21.905,1062.8,549.95,122.2,11.134,1.9206,72.712
8.8499,1017.2,82.255,2.6517,22.125,1063.8,550.02,123,11.203,1.8214,73.517
8.7668,1017.9,81.394,2.6364,22.207,1064.2,550.11,123.32,11.149,1.9481,73.779
8.482,1018.5,82.083,2.6095,22.366,1063.7,550.01,123.04,11.091,2.2636,73.132
8.155,1019,81.261,2.591,21.888,1062.5,549.96,121.95,11.04,2.2827,73.921
8.1597,1019.4,80.131,2.6257,22.238,1065.1,550.11,123.97,11.144,1.7763,73.877
8.207,1019.5,78.847,2.6615,22.171,1065,549.93,123.83,11.263,1.8025,75.182
8.3102,1019.9,80.07,2.6594,21.979,1065.6,550.04,124.24,11.173,1.7325,73.678
8.6746,1020.2,80.81,2.6345,22.377,1064.2,550.1,123.07,11.183,1.8962,73.678
9.1085,1019.9,82.207,2.6102,22.771,1061.2,549.7,120.6,11.021,2.0949,73.378
9.1946,1020,82.425,2.6112,22.84,1062.2,549.64,121.4,11.086,2.1072,73.505
9.1299,1020,82.524,2.6204,22.453,1062.2,549.94,121.22,11.115,1.9678,73.528
9.3599,1020.1,82.036,2.5699,22.436,1058.8,549.55,119.08,10.92,2.297,74.766
9.5736,1019.5,80.878,2.3278,20.955,1042.4,547.35,108.75,10.308,4.4915,83.229
9.7722,1018.9,80.24,2.348,21.385,1048.7,550.35,111.45,10.47,3.3116,74.675
9.608,1018.7,81.639,2.3539,20.8,1050.1,549.91,112.4,10.51,3.3056,74.652
9.5263,1018.5,82.777,2.5773,23.014,1063.3,550.07,122.17,11.022,2.1059,74.578
9.8598,1018.6,82.263,2.6194,23.652,1063.9,549.72,122.49,11.131,2.0039,72.194
10.271,1018.7,81.662,2.6626,24.241,1065.5,549.74,123.82,11.135,1.8198,70.994
10.662,1018.6,81.581,2.6372,24.597,1064.4,550.14,122.74,11.132,1.7828,70.981
10.941,1018.5,81.964,2.6449,24.084,1062.6,550.03,121.24,11.041,2.0984,71.715
11.343,1018,82.995,2.6633,24.334,1064.7,550.09,122.84,11.257,1.793,69.751
11.768,1017.4,82.221,2.7067,24.973,1065.8,550.02,123.6,11.148,1.6932,69.397
12.309,1016.9,81.993,2.7157,24.501,1064.9,549.84,122.93,11.206,1.6347,67.774
12.505,1016.5,81.954,2.6944,24.799,1064.6,550.02,122.6,11.259,1.8272,66.704
12.576,1016,83.036,2.7054,25.157,1065.1,550,122.96,11.254,1.5817,66.659
12.286,1015.7,85.191,2.7179,24.828,1065.9,550.05,123.75,11.187,1.6494,66.739
12.163,1015.4,84.179,2.6717,24.287,1065.2,550.1,123.24,11.138,1.8426,66.924
12.043,1015.4,83.891,2.6745,24.235,1065.1,550.06,123.17,11.179,1.8391,67.138
11.887,1015.2,83.92,2.6994,24.228,1064.3,550.03,122.65,11.229,1.6688,69.007
11.432,1014.8,85.162,2.6408,23.672,1062.8,550.01,121.47,11.157,1.7076,70.806
11.174,1014.2,86.203,2.661,23.611,1063.9,549.86,122.43,11.204,1.6488,68.189
10.994,1013.9,86.155,2.6523,23.377,1062.5,549.84,121.41,11.132,1.7965,70.085
11.203,1013.8,85.294,2.6733,23.406,1064,549.96,122.53,11.149,1.7293,67.985
11.416,1013.5,85.563,2.6654,23.242,1063.3,550.08,121.99,11.121,1.8101,68.056
11.383,1013.2,86.082,2.6389,22.695,1061.2,550.24,120.41,11.044,1.9542,68.084
11.257,1013.1,88.102,2.7087,22.807,1063.6,549.86,122.19,11.102,1.8573,67.842
11.42,1012,89.855,2.5071,21.508,1053.2,548.69,115.29,10.758,3.0811,72.459
11.425,1011.5,90.14,2.3205,19.72,1043.7,550.19,107.74,10.227,3.6546,70.252
11.356,1011.8,88.366,2.4651,20.916,1051,549.86,112.96,10.626,3.1137,70.939
11.153,1012.2,88.121,2.6685,21.783,1064.2,550.01,122.77,11.083,1.9016,68.624
11.192,1012.5,88.907,2.6699,22.096,1065.3,550.26,123.57,11.137,1.8529,67.244
11.391,1012.7,87.275,2.6586,21.704,1063.3,549.88,122.01,11.139,2.1082,66.412
11.354,1013,85.604,2.6185,21.444,1063,550,121.74,11.159,1.95,68.541
10.932,1013.2,84.419,2.6105,21.387,1062.5,549.91,121.64,11.167,2.1473,69.144
10.05,1013.3,85.01,2.5858,21.247,1061.8,550.12,121.18,10.996,2.2295,70.283
9.3892,1012.9,84.676,2.6094,21.766,1064.5,549.98,123.43,11.207,2.3055,74.103
9.1361,1013,83.34,2.6017,21.657,1063.5,549.82,122.73,11.077,1.9907,71.528
8.9263,1013.5,82.721,2.5714,21.527,1062.7,549.66,122.07,11.148,2.1366,72.841
8.5751,1014.3,81.994,2.9438,24.842,1082.2,549.51,137.1,12.064,1.3854,68.66
8.6139,1015,82.362,3.0709,25.565,1086.9,549.83,140.73,12.168,0.79546,66.747
8.835,1015.7,81.825,2.6374,21.625,1063.5,549.83,122.57,11.055,1.0858,67.376
8.9564,1016.3,80.151,2.6225,21.45,1062.7,549.98,121.92,11.137,0.99941,69.339
9.1267,1016.8,77.885,2.6619,21.727,1064.7,550,123.37,11.249,0.87833,70.304
9.413,1017.6,76.853,2.6345,21.551,1063.9,549.96,122.58,11.225,1.2799,73.59
9.6362,1018.4,76.311,2.6241,21.43,1063.8,549.91,122.39,11.105,1.9394,75.86
9.5642,1018.9,75.922,2.6088,21.296,1063.3,550.14,122.1,11.073,1.9879,74.606
9.2804,1019.5,76.404,2.6384,21.671,1063.9,550.22,122.67,11.188,1.8121,71.321
9.0715,1019.7,76.851,2.6074,21.472,1063.1,550.28,121.99,11.166,1.8574,73.32
8.5761,1020.1,78.398,2.5386,20.891,1058.8,549.09,119.82,10.995,2.8659,77.376
8.2034,1020.8,79.165,2.2943,18.615,1036.8,543.81,107.78,10.271,6.4732,88.946
7.9551,1020.8,79.802,2.293,18.425,1036.7,544.26,107.67,10.264,6.0399,88.842
7.6907,1021.1,79.498,2.2699,18.399,1036.4,543.7,107.52,10.298,7.2766,94.194
7.4019,1021.6,79.523,2.2667,18.464,1035,542.72,107.53,10.308,6.6609,92.188
7.0507,1022.2,80.148,2.261,18.437,1038.9,544.86,108.78,10.319,5.6437,86.199
6.9201,1022.9,80.562,2.3151,18.514,1038.3,544.33,108.82,10.332,6.0832,88.2
7.6899,1023.5,80.543,2.5965,21.697,1058.2,547.9,120.4,11.06,3.0654,77.502
8.612,1023.9,80.437,2.6292,23.092,1063,550.03,121.63,11.011,0.41808,71.193
9.9056,1023.8,73.83,2.6533,24.491,1063,549.63,121.31,11.098,0.95647,68.959
12.53,1022.3,63.165,3.8458,32.385,1099.8,535.96,158.18,13.819,0.25431,40.928
12.458,1022.5,63.198,3.8781,32.712,1100,534.54,159.05,13.881,0.63147,50.801
12.166,1022.7,63.699,3.8545,32.263,1100.1,535.67,158.55,13.842,0.41355,49.54
11.143,1023.1,66.882,2.8254,23.781,1073.6,549.92,129.65,11.514,1.1414,65.903
10.104,1023.4,68.843,2.7155,22.507,1069.7,549.75,126.81,11.395,0.9691,66.538
9.1111,1023.5,71.107,2.5625,21.431,1063.6,549.76,122.33,11.048,1.861,70.161
8.0748,1023.6,74.1,2.5912,21.35,1063.1,549.88,122.25,11.166,2.7047,74.445
6.8664,1023.6,77.68,2.7331,22.326,1069.5,550.04,127.58,11.476,2.9598,72.938
5.9135,1023.7,80.178,2.608,21.177,1062.2,550.39,122.15,11.165,3.1389,72.765
5.1867,1023.7,81.44,2.6277,21.558,1064.9,550.12,124.43,11.235,2.0683,74.744
4.5317,1023.3,82.976,2.5757,20.901,1061.7,550.12,121.88,11.079,2.3457,74.527
4.2029,1023.2,84.016,2.5802,20.905,1061.7,549.86,121.93,11.127,2.4334,74.996
3.8774,1023.4,84.215,2.5999,21.082,1062.5,549.95,122.62,11.162,2.5352,77.153
3.5788,1023.2,84.317,2.5573,20.794,1060.9,549.59,121.5,11.08,2.8847,77.12
3.4249,1022.8,84.703,2.576,20.757,1060.6,549.69,121.27,11.059,2.9508,77.148
3.1918,1022.8,84.429,2.5924,20.957,1061.3,550.11,121.74,10.976,2.6572,77.137
2.9911,1023,85.56,2.5141,20.197,1055.1,548.55,116.59,10.758,4.1065,91.599
3.004,1023.1,85.721,2.3433,18.431,1045.3,548.77,109.29,10.318,5.7253,106.25
3.4471,1023.5,87.269,2.4738,19.231,1052.3,550.18,113.39,10.664,4.0441,89.971
5.1275,1023.9,88.647,3.8726,32.308,1099.9,535.27,158.66,13.822,0.40092,53.625
7.5334,1024,87.884,3.7217,33.855,1100.1,538.36,157.85,13.629,0.32008,54.163
9.9997,1023.6,79.54,3.8684,35.44,1099.8,534.46,159.66,13.916,0.39551,54.6
11.404,1023.1,71.913,3.8092,34.694,1100.1,536.37,158.03,13.841,0.34909,56.034
12.187,1022.8,69.621,3.8612,34.897,1100,535.17,158.55,13.887,0.40701,56.012
12.662,1022.7,68.297,3.7537,34.763,1100,538.16,156.55,13.724,0.61861,54.889
12.536,1022.8,68.623,3.8264,34.167,1100.1,536.96,157.44,13.757,0.7013,55.043
11.712,1022.9,71.965,3.7967,33.015,1099.9,536.83,158.27,13.744,0.68807,54.718
10.883,1023.1,73.854,2.9057,25.38,1079.2,549.97,133.92,11.865,1.3181,67.4
9.6995,1023.2,77.688,2.8282,24.339,1076.9,549.98,132.42,11.824,1.4217,68.569
8.7605,1023.3,78.24,2.9403,24.617,1081.3,549.85,136.05,11.939,1.2522,68.598
7.3639,1023.2,79.8,2.8463,23.709,1077.8,549.72,133.74,11.876,1.0373,70.048
6.0829,1023.1,82.249,2.758,22.692,1072.4,549.62,130.04,11.61,1.5048,72.992
5.0744,1023,83.835,2.5843,20.766,1060.7,549.58,121.07,11.069,2.4546,73.667
4.6838,1023.3,84.108,2.5981,20.949,1061.5,549.75,121.88,11.085,2.1977,73.413
4.8187,1023.6,85.485,2.5659,20.815,1060.2,549.81,120.61,11.017,2.4212,73.405
5.1634,1023.6,85.314,2.5663,20.987,1060.5,550.02,120.53,11.033,2.3351,73.367
5.4637,1023.5,84.482,2.3982,19.971,1040,542.1,112.03,10.541,5.6208,85.44
5.7372,1023.4,84.726,2.3542,19.717,1036.7,542.13,109.67,10.376,5.4989,82.062
6.2361,1023.2,85.242,2.369,20.167,1037.9,543.29,109.34,10.357,5.2897,82.688
6.8497,1023.2,85.316,2.3838,20.291,1040.2,545.26,109.24,10.385,4.7754,81.758
7.5379,1023.6,85.819,2.5634,22.063,1055.3,548.99,117.29,10.909,2.9957,76.392
8.3151,1023.8,85.459,2.6109,23.902,1063.5,550.38,122.19,11.064,1.6498,71.908
8.8945,1024,85.143,2.6159,24.209,1063.7,550.16,122.29,11.113,1.84,72.13
9.365,1024.4,85.222,2.6213,24.503,1063.5,550.03,121.86,11.117,1.8462,70.412
9.9749,1024.4,84.609,2.6376,24.623,1063.5,550.04,121.91,11.203,1.7129,69.841
10.599,1023.8,83.994,2.6961,25.078,1065.4,550,123.38,11.303,1.6312,67.352
11.38,1023.6,82.189,3.4597,31.124,1099.4,546.35,150.85,13.079,0.32428,60.654
12.103,1023.2,79.146,3.4612,32.155,1100,546.63,150.93,13.051,0.35602,61.401
13.106,1023.1,71.316,2.7286,24.412,1067.2,549.95,124.22,11.338,0.18661,70.701
12.808,1023.1,69.387,2.7101,24.062,1066.4,550.06,123.77,11.329,1.2731,76.557
12.021,1023.2,71.343,3.1783,27.269,1093.7,550.06,144.83,12.519,0.89923,66.22
10.921,1023.3,74.465,2.6585,22.742,1066.8,549.98,124.61,11.242,1.6406,67.567
9.5889,1023.4,78.535,2.63,21.563,1063.1,549.89,121.97,11.177,1.8322,67.374
9.145,1023.3,81.703,2.6408,21.497,1062.5,549.8,121.39,11.15,2.0001,70.509
8.8402,1023.1,82.589,2.5876,21.58,1063,549.71,121.77,11.031,2.0284,70.525
8.5174,1023,84.074,2.575,21.187,1061.5,549.69,120.76,10.985,1.9548,68.466
8.5207,1023,84.335,2.6217,21.237,1061.5,550.02,120.77,11.039,1.7595,67.78
8.6318,1022.8,84.22,2.6044,21.228,1061.6,549.8,120.69,11.057,1.9264,65.861
9.2493,1022.5,84.127,2.6132,21.667,1063.1,549.87,121.95,11.076,1.7087,64.453
10.305,1022.5,82.553,2.6302,22.358,1063,550.11,121.52,11.145,1.7352,64.472
10.802,1022.3,79.573,2.3243,20.252,1043.6,548.16,108.87,10.273,3.5846,69.734
10.625,1022,79.457,2.3212,20.103,1041.7,547.26,107.97,10.195,4.6853,74.275
10.457,1022.1,80.862,2.3157,20.017,1035.5,543.83,106.34,10.255,5.7744,82.898
10.404,1022.2,80.448,2.5733,22.036,1061.6,549.85,120.41,11.034,1.8592,67.03
10.087,1022.3,81.899,2.6421,22.441,1064.9,550.2,123.24,11.145,1.6261,66.792
10.261,1022.4,82.458,2.654,22.501,1064.4,550.16,122.74,11.224,1.9936,74.605
12.224,1022.2,76.864,2.8659,24.429,1072.6,549.85,128.46,11.536,1.7511,72.997
12.895,1021.5,75.066,2.9742,25.219,1077.8,549.65,132.3,11.847,1.5202,70.98
13.408,1020.8,72.717,2.7137,23.824,1064.1,549.67,122.07,11.198,1.2958,69.406
13.08,1020.1,71.199,2.6183,24.266,1063.1,550.01,121.36,11.161,0.013877,71.563
12.85,1020.1,72.691,2.6741,24.351,1065,550.14,122.94,11.148,0.68257,75.044
12.619,1020,74.681,2.9196,25.662,1078,550.04,132.61,11.782,0.48089,70.427
12.417,1020.1,76.21,2.6222,23.56,1062.3,550.07,120.8,11.048,1.8312,65.063
11.931,1020.1,77.974,2.5956,22.875,1062.2,549.88,120.95,10.991,1.9016,66.484
11.092,1019.8,80.746,2.6435,22.445,1063.4,549.78,122.01,11.121,2.0519,68.334
10.915,1019.4,82.501,2.6894,22.575,1064.1,549.71,122.6,11.23,2.5706,68.175
10.742,1018.8,83.621,2.6723,22.525,1062.4,549.69,121.04,11.114,2.5023,67.813
10.887,1018.5,83.044,2.6647,23.381,1062.7,549.68,120.98,11.096,2.3857,66.572
12.302,1018.2,84.39,2.7015,24.516,1063.1,549.9,120.94,11.171,1.9865,63.032
13.269,1017.9,78.279,2.6223,23.786,1061.1,549.96,119.47,11.057,2.0646,63.057
12.662,1017.7,79.382,2.6548,22.826,1062.8,549.92,120.95,11.038,1.9804,62.446
13.713,1017.7,78.095,2.4752,22.734,1050.9,548.76,112.67,10.577,3.1488,65.912
14.513,1017.1,76.888,2.3552,21.602,1045.7,550.42,108.38,10.311,2.7727,61.869
14.411,1016.6,77.18,2.3544,21.861,1046.1,550,108.7,10.369,2.6931,62.696
13.974,1016.3,77.445,2.5999,22.831,1058.3,550.23,117.41,10.966,2.0958,59.236
14.492,1016.3,75.764,2.6863,23.916,1063.9,549.99,121.43,11.123,1.719,59.908
15.208,1016.2,71.086,2.788,24.577,1067.3,549.87,123.87,11.227,1.5433,59.574
15.763,1016.2,68.467,2.7399,24.325,1064.9,549.7,122,11.239,1.8536,63.349
16.071,1016.3,66.543,3.8893,32.085,1099.4,537.42,155.28,13.636,1.8767,58.007
16.54,1016.1,64.798,3.8465,31.849,1099.9,538.87,154.83,13.647,2.8278,64.426
16.794,1014.7,64.592,3.8405,33.21,1100,538.35,155.1,13.645,1.1717,63.635
17.082,1014,62.4,2.7851,25.61,1065.1,549.25,122.47,11.309,1.4018,59.895
17.124,1013.8,64.511,2.7363,24.23,1064.4,550.03,121.78,11.19,0.037001,59.482
16.435,1013.4,69.416,3.8035,31.72,1097.3,537.32,154.5,13.572,0.28416,56.144
15.873,1013.1,72.617,3.24,27.706,1090,550.22,140.92,12.305,1.2607,60.025
15.676,1013,74.022,2.7543,24.468,1066.8,550.32,123.72,11.227,1.3929,58.496
15.392,1013.1,77.143,2.682,24.007,1063,550.08,120.9,11.047,1.6265,63.012
14.468,1013.4,84.624,2.7522,23.257,1064.5,549.86,122.31,11.203,1.5429,63.067
14.29,1013.1,88.322,2.7669,23.288,1064,549.71,121.86,11.219,1.852,63.855
14.237,1012.6,89.999,2.7677,23.357,1063.6,549.77,121.43,11.203,2.2321,63.114
14.227,1012.2,88.99,2.8148,22.654,1064.9,549.85,122.39,11.23,1.9486,62.737
14.31,1011.9,86.308,2.7777,22.204,1064.4,549.93,122.17,11.189,2.0941,63.71
14.033,1011.6,87.569,2.7407,22.371,1064.4,550.01,122.25,11.231,2.0379,63.118
14.287,1011.2,87.333,2.7118,22.665,1064.1,550.08,121.9,11.136,2.1634,63.175
14.347,1011.1,86.933,2.7068,23.111,1064.3,549.74,122.11,11.127,2.123,63.627
14.102,1011,86.709,2.6884,23.148,1063.4,549.93,121.56,11.19,2.1479,64.817
13.951,1011.2,87.301,2.7838,22.711,1064.7,550,122.65,11.136,1.9642,64.894
13.771,1011.5,89.834,2.7803,22.579,1064.4,549.69,122.56,11.169,2.0366,64.204
13.588,1011.8,89.942,2.7444,22.724,1063.4,550.01,121.68,11.066,2.2361,64.254
13.585,1012.1,88.87,2.7364,22.887,1065.4,550.01,123.36,11.187,2.0333,63.7
13.494,1012.7,83.591,2.7101,22.409,1066.3,549.99,124.16,11.28,2.019,65.257
13.382,1013.2,79.01,3.829,32.203,1099.9,536.81,157.81,13.767,0.48134,56.077
13.572,1013.5,76.833,3.8152,31.935,1100.2,537.89,157,13.656,0.2252,58.923
14.034,1013.5,73.367,3.7654,31.83,1100,538.1,156.41,13.692,0.2129,61.735
14.659,1013.3,69.15,2.6402,24.686,1064.8,549.94,122.48,11.267,1.1424,46.963
15.023,1013.4,68.049,2.5963,24.064,1062.7,549.96,120.94,11.169,7.8905,55.863
14.354,1013.6,71.546,3.8661,32.488,1099.9,535.53,158.06,13.816,17.808,35.661
13.121,1014.4,76.525,2.846,25.056,1076,550.12,131.01,11.646,28.976,104.25
12.67,1014.9,78.321,2.6458,23.08,1065.3,549.91,123.42,11.147,2.2766,61.167
12.301,1015.5,79.197,2.6417,22.15,1063.6,549.75,122.32,11.162,2.4381,61.131
11.379,1016,80.121,2.6619,21.838,1063.8,549.85,122.74,11.186,2.8326,64.557
10.81,1016.4,82.265,2.6766,21.823,1064.1,549.96,122.89,11.2,2.7715,64.702
9.6861,1016.9,83.31,2.6639,21.682,1064.1,550.01,123.1,11.158,2.8849,66.552
8.5563,1017.4,84.62,2.6556,21.396,1062.7,549.94,122.22,11.164,3.1512,67.991
7.8747,1017.9,85.745,2.6517,21.471,1062.8,549.87,122.51,11.16,3.3502,68.951
7.8776,1018.2,88.299,2.6322,21.289,1062.7,550.02,122.18,11.087,3.4175,68.017
7.4287,1018.7,87.383,2.6081,21.237,1062.4,550.15,122.08,11.04,3.532,69.167
6.9244,1019,88.834,2.6399,21.308,1062.3,550.06,122.12,11.115,3.58,69.426
6.7893,1019.2,86.963,2.5624,21.093,1059.9,549.39,120.9,10.923,3.884,70.592
6.8942,1019.3,87.597,2.3809,18.998,1031.4,540.13,107.2,10.369,9.2893,89.205
6.7349,1019.5,87.217,2.6443,21.561,1063,549.87,122.95,11.154,3.9783,71.613
6.6051,1019.9,87.616,2.6202,21.516,1063.5,550.02,123.01,11.141,3.8758,70.25
7.0167,1020.4,88.637,2.6361,21.906,1065.7,550.01,124.52,11.14,3.7077,69.215
8.1869,1020.9,88.513,2.688,22.3,1065.2,550.03,123.65,11.261,3.6856,67.95
9.3145,1021.1,85.307,3.8987,32.563,1099,534.38,159.7,13.808,1.3805,54.43
10.229,1021.2,80.784,2.6493,23.782,1061.5,549.8,120.31,11.028,2.9223,70.148
10.875,1021.1,78.651,2.6296,24.56,1063.2,549.95,121.67,11.032,2.5328,65.549
11.58,1020.7,75.944,2.5319,22.491,1052,548.19,114.74,10.749,1.2712,70.751
12.1,1020.4,74.33,3.9219,32.788,1100,534.73,159.19,13.901,0.80315,39.691
12.418,1020,73.572,3.8864,32.777,1100.1,536.12,158.14,13.8,2.5256,58.397
12.236,1019.9,73.89,3.9509,33.25,1100,534.48,159.35,13.986,1.867,49.609
11.951,1019.8,75.907,3.889,32.816,1099.9,535.35,159.36,13.933,1.7346,49.202
11.398,1019.8,77.468,2.6454,23.752,1064.3,549.85,122.79,11.083,3.1031,60.372
10.758,1019.8,79.128,2.6282,22.317,1061.8,549.95,120.94,10.99,2.17,61.224
9.6545,1020,81.096,2.6322,21.862,1063.9,550.08,122.83,11.125,2.2381,66.168
8.9007,1020,83.866,2.6691,21.448,1062.4,550.1,121.64,11.017,2.9106,69.668
7.8848,1020,84.173,2.6805,21.471,1063.2,550.01,122.55,11.169,3.5194,74.385
7.0234,1019.9,85.269,2.6556,21.281,1062.4,549.96,122.06,11.108,3.6247,75.386
6.2607,1019.8,85.575,2.6899,21.521,1063.7,549.94,123.45,11.112,3.472,77.263
5.4654,1019.5,86.973,2.6822,21.322,1062.5,549.88,122.65,11.14,3.7818,77.888
5.2231,1019.2,89.111,2.7739,21.208,1061.7,549.82,121.95,11.093,3.7517,77.188
5.5504,1019.1,91.834,2.7974,21.239,1061.5,549.68,121.62,11.116,3.7619,75.602
6.248,1018.2,91.688,2.8021,21.269,1060,549.25,121.5,11.03,4.2256,79.206
6.5593,1018.1,91.945,2.8444,21.412,1061.3,549.74,121.32,11.111,4.022,75.423
7.4014,1018.4,93.107,2.8531,22.304,1064.1,550.14,123.24,11.096,3.7545,73.931
8.0173,1018.4,91.33,2.7044,21.302,1050.5,546.63,115.72,10.72,0.69169,38.011
9.4456,1018.5,93.467,2.6698,22.643,1052,548.71,114.9,10.675,3.7215,71.587
10.809,1018.6,89.22,2.7639,24.245,1063.8,550.05,122.4,11.125,3.3662,69.282
11.604,1018.7,87.32,2.7803,24.881,1064.3,549.96,122.53,11.17,3.5128,68.808
12.188,1018.3,82.641,3.1819,28.28,1087.5,549.91,140.31,12.276,3.2573,68.032
12.541,1017.8,82.102,3.2131,28.71,1087.2,549.63,139.74,12.352,1.8193,58.34
13.061,1017.5,77.443,3.4487,30.607,1098.9,549.11,148.13,12.893,1.1158,63.555
13.678,1017.3,72.993,3.399,30.303,1096.4,549.45,145.9,12.665,1.5261,66.083
14.081,1017.4,73.971,3.1817,28.078,1086.1,549.78,138.26,12.283,2.6267,66.033
13.816,1017.4,75.274,3.1684,28.292,1088.9,550.06,140.74,12.28,0.93916,62.791
13.276,1017.4,78.694,2.7187,24.882,1065.8,549.97,123.37,11.168,1.4658,64.383
12.916,1017.5,80.223,2.688,24.228,1064,549.93,122.23,11.104,3.3438,68.315
12.543,1017.6,81.642,2.7347,23.754,1065.6,550.12,123.63,11.3,4.1471,68.297
12.2,1017.7,82.989,2.7504,22.987,1064.6,549.88,122.74,11.253,3.0055,67.516
11.652,1017.6,82.765,2.7266,22.375,1063.7,549.97,122.21,11.199,3.3916,69.861
10.321,1017.6,85.042,2.71,21.7,1063.2,550.06,122.08,11.195,3.3883,71.604
9.1352,1017.5,87.648,2.7555,21.615,1063.6,550.04,122.76,11.178,3.4065,72.939
8.1793,1017.3,88.395,2.7805,21.478,1063.1,549.88,122.53,11.163,3.5511,73.692
7.8668,1017.1,88.317,2.6749,21.364,1062.2,549.72,121.92,11.007,3.8313,73.757
7.5141,1016.8,86.888,2.6837,21.468,1063,549.56,122.54,11.03,3.8034,74.355
7.2696,1016.2,86.986,2.4206,19.571,1043,544.54,112.24,10.488,6.7733,86.855
7.3063,1015.6,85.802,2.3188,18.616,1039.6,546.04,108.75,10.246,6.4182,84.073
7.6318,1015.4,87.965,2.3201,18.561,1040.5,547.19,108.16,10.272,6.6732,85.55
8.321,1015.4,87.02,2.3242,18.591,1041.7,547.68,108.45,10.301,6.2806,82.22
8.9323,1015.2,88.75,2.3439,18.659,1041.6,548.1,108.02,10.324,6.3554,81.149
9.7663,1015,90.406,2.3925,18.951,1043.6,549.53,108,10.305,5.6014,75.742
11.494,1014.5,90.992,3.7329,30.554,1096.7,541.32,152.46,13.253,2.4744,58.999
13.139,1014.5,84.804,3.8386,32.082,1100,538.61,156.44,13.617,2.0674,57.675
13.384,1014.2,79.385,3.8965,32.489,1100,537.27,157.54,13.706,3.6455,60.35
13.352,1013.6,77.934,3.8524,32.386,1099.9,538.37,156.92,13.681,2.3673,58.492
12.834,1013.7,84.39,3.7548,30.788,1100.2,541.49,155.08,13.481,2.2384,60.054
11.939,1014.4,81.274,3.574,29.88,1099.9,543,154.33,13.367,2.803,63.001
10.511,1015.3,79.672,3.2751,27.633,1098.2,549.27,149.06,12.822,2.6078,70.829
10.063,1016.5,77.418,3.8264,32.599,1099.7,534.11,161.01,13.861,2.2839,59.47
10.241,1017.7,70.641,2.898,25.486,1078.5,549.34,133.75,11.784,2.6254,70.981
10.352,1018.8,65.305,2.6211,23.621,1064.9,550.05,123.31,11.142,3.3379,74.066
10.22,1020,56.717,2.5538,22.796,1062.9,549.99,121.6,11.077,3.6684,75.474
9.8558,1021.1,54.063,2.5665,22.347,1063.4,549.97,122.04,11.174,3.6813,76.425
9.1906,1022,56.036,2.5508,21.721,1063.2,550.01,122.15,11.169,3.8371,76.359
8.3487,1022.7,58.317,2.5462,21.425,1063.9,549.93,122.92,11.215,4.1559,76.647
7.5885,1023.4,61.348,3.8958,32.995,1099.5,531.69,163.13,14.095,2.5901,56.392
7.0111,1023.9,61.883,3.7414,32.477,1099.9,533.31,162.33,14.001,2.1589,55.724
6.7241,1024.6,61.933,2.4588,22.7,1057.9,547.45,120.44,11.055,4.8259,79.496
6.1548,1024.9,63.524,2.3069,20.935,1030.6,538,108.67,10.368,9.3746,92.153
5.3508,1025,65.978,2.3241,20.605,1031.6,538.7,108.88,10.368,9.3799,94.484
5.2072,1025.2,65.24,2.3472,19.706,1029,536.95,108.25,10.363,10.574,101.91
4.8565,1025.7,66.866,2.3352,19.668,1029.8,537.4,108.64,10.439,10.551,101.32
4.7068,1026.1,65.921,2.4981,21.084,1053.8,546.4,118.86,10.869,5.9365,86.009
4.2266,1026.3,68.919,3.9492,33.384,1098.7,529.61,165.08,14.209,2.1164,56.001
4.4504,1026.8,70.981,3.9789,33.626,1099.9,529.35,166.11,14.249,2.3127,54.136
5.5262,1027.1,69.776,3.9665,33.877,1100,529.97,164.92,14.193,2.0807,55.146
6.9842,1027.2,61.401,3.9125,34.553,1100.1,531.91,163.02,14.073,1.662,56.398
7.9282,1027,58.327,3.9283,35.466,1100,531.82,162.57,14.123,1.9344,57.901
8.7688,1026.3,52.257,3.9332,35.889,1100.1,532.84,161.62,14.026,2.0049,58.069
9.416,1025.2,49.253,3.9732,35.52,1099.9,533.19,161.04,14.051,2.3221,58.099
9.8011,1024.6,50.009,3.9284,36.126,1099.9,533.18,161.47,14.059,2.3013,57.817
9.7002,1024.2,51.89,3.9809,35.98,1099.9,532.08,162.25,14.14,2.2404,58.506
9.1542,1023.7,52.608,3.9325,34.632,1100,532.92,162.25,14.02,1.9003,44.877
8.456,1023.6,54.822,3.9751,34.154,1099.9,531.89,163.14,14.032,2.4091,58.085
8.4964,1023.3,57.937,3.9469,33.868,1099.9,533.31,162,14.023,2.2965,58.732
8.5645,1023,56.835,3.9951,34.413,1099.9,531.27,163.38,14.147,1.7168,39.858
8.4967,1022.6,51.911,3.9498,33.984,1100.1,533.04,162.3,14.031,2.5146,60.046
8.7963,1022.1,56.701,3.9906,34.642,1099.8,532.49,162.16,14.068,2.3222,58.73
8.8514,1021.8,60.131,3.9368,34.43,1099.9,533.7,161.5,14.024,2.397,58.31
9.1293,1021.4,62.247,4.0222,34.857,1099.9,532.97,161.71,14.027,2.101,58.27
9.4958,1020.7,64.035,3.9696,34.683,1099.8,535.15,160.21,13.872,2.315,60.572
9.8039,1019.9,67.083,2.4869,21.951,1040,544.61,109.25,10.412,7.2338,86.142
10.187,1019.4,67.276,2.4363,21.704,1038.5,545.33,107.67,10.255,6.4908,83.029
10.721,1019.1,66.944,2.5943,22.715,1052.9,549.83,114.21,10.668,4.487,75.221
10.956,1018.8,68.112,2.8024,24.02,1064,549.98,122.61,11.135,3.548,74.376
11.277,1018.7,66.651,2.8468,24.185,1066,549.87,123.98,11.16,3.3066,73.761
11.251,1018.8,68.719,4.043,32.616,1099.1,534.2,159.63,13.849,2.4293,59.053
11.066,1019,71.339,4.0555,32.566,1100.1,534.3,160.29,13.94,2.3009,58.239
11.119,1019.4,72.421,4.0316,32.612,1100.2,534.68,159.87,13.908,2.2322,58.425
11.608,1019.7,71.825,4.0175,32.894,1099.8,534.97,159.49,13.84,2.1303,57.436
12.34,1020.1,69.792,3.2917,28.706,1089.7,549.4,141.65,12.474,2.475,66.143
12.93,1019.6,68.56,3.4692,30.103,1096.6,549.83,146.34,12.762,2.7516,71.336
13.334,1019,67.377,4.0455,34.307,1100,536.69,157.23,13.705,2.6435,60.648
13.833,1018.4,67.757,3.965,34.615,1100.2,538.24,156.15,13.663,2.8303,60.995
14.204,1018.4,66.656,4.0087,33.996,1099.8,536.84,156.86,13.762,1.955,57.147
14.314,1018.3,66.135,3.9903,34.593,1100,537.99,156.07,13.644,0.92231,56.1
14.285,1018.5,68.361,4.0503,34.991,1100,534.5,158.55,13.859,1.8408,57.255
13.681,1019,73.997,3.2381,28.41,1090.9,549.71,142.31,12.378,4.3401,69.133
13.097,1019.4,77.535,3.183,27.366,1089.2,549.7,141.26,12.27,2.5624,64.424
12.846,1019.4,76.397,2.7381,24.102,1064.1,549.94,121.93,11.191,3.4998,68.196
12.784,1019.5,75.896,2.7075,24.223,1063.4,549.95,121.63,11.215,3.7977,69.563
12.218,1019.9,75.031,2.6984,23.663,1064.8,549.94,122.78,11.247,4.8194,72.282
10.02,1020.3,75.113,3.237,26.686,1093.5,550.07,145.56,12.575,2.9141,71.176
9.5961,1020.2,82.564,2.6671,21.682,1063,550.03,121.64,11.12,2.6302,69.836
11.421,1020,83.323,3.4116,28.237,1082.2,540.1,142.52,12.722,2.8064,65.261
11.716,1020.4,79.412,2.8664,24.085,1072.1,550.18,128.31,11.575,3.1376,68.827
10.557,1020.7,77.157,2.6204,21.661,1062.1,550.19,120.99,11.126,3.6372,72.466
8.6581,1020.8,76.764,2.6621,21.454,1063.6,549.92,122.59,11.092,3.6656,74.222
6.5588,1020.4,80.57,2.6126,21.31,1062.6,550.01,122.26,11.006,3.7783,76.327
5.8138,1020.4,82.901,2.6295,21.45,1063.6,549.83,123.08,11.133,3.808,76.765
5.0323,1020.6,83.17,3.9695,33.507,1099.4,530.79,164.91,14.092,2.3027,58.573
4.6882,1020.9,84.733,3.9721,33.487,1100,531,165.25,14.127,2.1024,57.357
5.0523,1021.4,86.773,3.9072,32.643,1100.1,533.82,162.82,13.937,2.0348,57.473
7.1073,1022.1,92.214,3.8756,33.192,1100.1,536.1,159.39,13.887,2.9669,57.351
12.324,1022.4,85.44,2.9965,26.749,1075.6,549.47,130.3,11.696,2.5715,65.043
14.15,1022.3,74.061,3.8854,33.049,1098.7,537.96,154.85,13.657,2.3687,61.159
14.923,1022,71.712,3.8988,34.072,1100,538.25,155.23,13.741,2.8605,62.429
15.384,1021.4,69.994,3.9367,33.889,1099.8,537.33,155.55,13.771,2.7391,59.724
15.807,1021.1,67.462,3.9086,34.183,1100.1,538.8,154.52,13.632,2.4605,58.229
15.744,1021.2,69.348,3.4044,29.867,1096.6,549.87,145.28,12.658,2.7162,66.436
15.122,1021.1,72.6,3.8826,32.761,1099.8,536.23,156.68,13.71,2.3502,56.727
14.288,1021.1,73.461,3.8707,32.408,1100.1,535.82,158.09,13.847,3.2645,57.775
13.675,1021.2,75.651,3.9018,32.307,1099.9,535.58,158.3,13.87,2.4635,53.912
12.951,1021.4,78.546,3.8644,31.926,1100.1,536.68,157.95,13.827,1.8875,54.51
11.582,1021.4,77.551,3.8059,31.859,1099.8,536.54,158.67,13.776,2.6567,58.331
9.1428,1021.4,80.827,3.5554,29.566,1100.1,544.03,154.49,13.334,2.893,64.2
7.8038,1021.3,82.72,3.9524,32.909,1100.2,533.03,162.81,14.037,2.5941,59.215
7.0383,1021.1,84.21,3.9528,32.814,1100,533.16,163.04,14.029,2.3302,56.86
6.2836,1020.8,86.692,3.7561,31.343,1093.2,535.4,156.19,13.525,2.5618,59.938
5.3078,1020.4,85.88,2.678,22.656,1062,549.83,122.37,11.131,3.9893,76.81
5.1669,1020.2,87.92,2.7105,22.417,1061.4,549.81,121.83,11.085,4.0644,75.559
5.4116,1019.9,88.814,2.7085,23.211,1062.4,549.46,122.37,11.152,4.063,75.044
5.9358,1019.3,87.967,2.6818,23.907,1063.3,549.86,123.1,11.086,3.7057,75.532
5.4244,1019,85.782,2.6648,23.025,1063,549.7,122.92,11.043,3.7878,76.69
5.3332,1019,86.483,2.6866,22.96,1062.9,549.89,122.92,11.027,3.7962,76.474
5.4975,1019.2,87.613,2.6757,23.503,1063.9,549.64,123.69,11.041,3.621,76.133
5.5861,1019.4,86.963,3.9601,33.086,1098.1,532.07,162.81,13.948,2.1567,58.156
6.7826,1019.4,90.783,3.9145,33.551,1099.8,534.77,161.11,13.842,2.2618,56.697
9.8259,1019.4,91.042,3.9597,35.671,1099.8,535.02,159.27,13.849,1.8006,55.233
12.325,1018.9,81.657,3.8464,34.438,1099.9,538.8,155.5,13.598,2.6784,59.625
14.402,1018.2,66.654,3.8464,34.603,1099.9,538.51,155.06,13.598,3.6992,63.225
15.465,1017.5,57.378,3.7644,33.674,1100.1,541.34,152.82,13.475,2.7691,62.742
15.726,1017.1,56.171,3.7053,32.945,1100.1,542.88,151.83,13.374,0.4362,59.649
15.745,1017,55.507,3.7727,33.242,1099.9,540.63,153.53,13.47,0.69868,60.224
15.456,1016.8,52.653,3.8561,33.634,1100,537.41,156.23,13.662,1.7358,60.972
14.331,1016.7,60.984,3.3525,28.713,1094.8,548.37,145.71,12.743,2.6734,66.933
13.244,1016.7,65.964,3.8379,32.005,1099.7,536.97,157.73,13.736,2.2398,58.366
11.841,1016.9,70.533,3.4396,28.768,1099.4,547.19,150.97,13.022,2.8056,66.375
10.619,1016.8,75.358,3.313,27.429,1096.7,549.74,147.58,12.672,2.7166,67.577
9.5625,1016.6,77.064,3.2615,26.649,1092.7,549.87,145.02,12.598,1.4247,67.871
9.3863,1016.3,80.769,3.3051,27.248,1095.5,549.73,146.88,12.649,2.1202,69.149
9.5718,1016,78.484,3.1687,26.221,1089.6,550.05,142.63,12.367,2.6593,69.319
9.6946,1015.5,81.281,2.8368,23.85,1071.2,549.47,128.5,11.572,3.8179,69.718
10.651,1015.1,80.203,2.3454,21.468,1040.5,547.6,107.35,10.136,6.1216,78.055
11.259,1014.7,79.35,2.3046,21.836,1037.2,546.27,105.54,10.114,7.0954,83.864
11.997,1014.2,80.501,2.296,20.94,1038.6,547.57,105.6,10.096,6.4922,79.402
12.619,1013.6,82.455,2.294,21.214,1040,548.79,105.39,10.08,5.909,73.437
13.171,1013,81.797,2.5264,22.512,1051.3,549.35,113.29,10.649,6.1061,72.571
13.346,1012.5,80.719,2.7392,23.801,1064.3,549.77,122.47,11.185,3.486,64.512
13.036,1012.3,80.655,3.8633,32.259,1099.4,536.69,157.74,13.723,1.9994,57.484
12.939,1012.3,80.667,3.8238,31.602,1099.9,539.01,156.34,13.591,2.6637,59.58
13.218,1012.4,79.6,3.8401,32.133,1100,537.67,157.17,13.65,3.3466,61.477
13.573,1012.3,81.93,3.8411,32.028,1099.9,539.19,155.98,13.626,2.6986,58.66
13.963,1011.8,81.662,3.8163,32.801,1099.7,538.68,156.25,13.568,0.25772,54.213
14.079,1011.2,82.441,3.8491,33.081,1100.3,538.29,156.59,13.68,0.61025,56.202
14.31,1010.4,82.863,3.8315,32.874,1100,538.88,155.95,13.642,1.4611,57.488
14.208,1010.2,82.371,3.8098,32.57,1100,539.89,155.61,13.619,1.2219,29.063
13.794,1010.2,83.912,3.9132,33.025,1099.9,537.28,157.51,13.73,2.8343,58.668
13.375,1010.1,83.788,3.8394,32.45,1099.8,538.41,157.09,13.604,2.9139,58.004
12.262,1010.4,82.3,3.9334,32.534,1100,535.36,159.44,13.866,2.2355,56.978
11.156,1010.2,83.359,3.8339,31.718,1099.9,537.44,158.55,13.673,2.1426,60.266
10.759,1010,84.005,3.8787,32.126,1100,536.56,159.11,13.731,4.7953,68.913
10.589,1009.5,83.763,3.3484,27.599,1097.1,549.93,147.76,12.674,3.9605,72.767
10.353,1009.4,84.024,3.886,32.213,1099.9,536.31,159.44,13.819,2.2899,58.295
10.089,1009.1,84.997,3.8483,31.774,1100.3,537.73,158.71,13.748,2.6131,59.777
10.037,1008.6,85.388,3.8421,31.751,1100,538.05,158.55,13.708,2.8294,60.252
10.027,1008,85.224,3.3974,28.011,1083.8,541.9,143.41,12.692,3.0467,64.299
10.329,1007.5,84.876,2.6499,22.389,1062.7,549.91,122.28,11.065,4.0101,70.566
10.102,1007,81.823,2.5136,20.893,1053,549.43,115.7,10.633,4.6606,72.772
9.2796,1006.3,84.748,2.3444,19.513,1044,549.61,108.81,10.256,4.9373,72.884
9.192,1005.1,86.603,2.3473,19.425,1043.6,549.69,108.61,10.26,5.8881,75.48
9.2983,1003.9,87.543,2.3648,21.045,1045.2,550.32,109.51,10.194,5.7783,74.947
9.4013,1003.7,87.314,2.3288,19.992,1044.3,550.13,108.81,10.125,4.3501,71.171
9.115,1003.9,87.964,2.3329,18.402,1043.8,549.86,108.58,10.184,5.0217,73.82
8.7278,1004.3,86.759,3.2948,26.825,1077.6,541.35,140.15,12.425,3.8671,68.438
8.9039,1005.1,82.053,3.85,31.924,1100.1,536.87,160.05,13.822,2.511,59.783
8.8989,1005.6,77.667,3.8753,32.561,1100,535.04,161.48,13.877,2.5559,58.707
8.6013,1005.7,74.36,3.8318,32.429,1100.1,535.54,161.52,13.869,2.6351,61.654
8.2003,1005.1,74.742,3.8498,32.611,1099.9,534.5,162.29,13.874,1.8953,61.514
7.8759,1005.1,74.448,3.7802,32.075,1100,535.96,161.59,13.872,2.5538,64.144
7.7808,1005.7,72.456,3.835,32.437,1099.9,534.79,162.37,13.912,2.7546,64.782
7.5465,1006,69.992,3.8054,32.201,1100.1,535.35,162.12,13.898,2.0795,62.13
7.0211,1006.5,72.436,3.894,32.697,1100.2,533.92,163.26,13.98,2.024,61.89
6.7234,1007.2,72.923,3.8434,32.427,1100.1,534.64,162.89,13.936,2.563,63.689
6.3485,1007.9,72.827,3.8183,32.394,1099.9,534.81,162.72,13.881,1.8999,62.138
6.4077,1008.8,71.715,3.8242,32.072,1099.9,535.98,161.99,13.884,1.9458,62.616
6.3895,1009.7,70.238,3.8749,32.55,1100,534.14,163.25,13.947,2.2903,63.737
5.7964,1010.6,69.236,3.8618,32.56,1099.9,533.48,164,14.049,1.7144,60.911
5.0768,1011.6,69.373,3.9292,33.111,1099.9,532.37,165.18,14.125,1.9996,61.297
4.4602,1012.1,69.402,3.9382,33.153,1099.8,532.3,165.47,14.093,2.0842,62.569
3.3875,1012.5,71.793,3.9446,32.847,1100.2,532.64,165.41,14.1,1.8715,61.693
2.6202,1013,74.045,3.9234,32.986,1099.8,533.17,165.13,14.042,1.8437,61.152
2.3888,1013.2,73.103,2.6513,23.873,1060.9,549.21,122.79,11.092,3.8261,78.983
2.9984,1013.3,70.804,2.4081,21.806,1033.2,539.19,110.61,10.431,9.0773,95.631
3.4567,1013.1,71.878,2.3791,21.848,1030.8,539.06,109.04,10.289,9.0118,93.819
3.1974,1013.2,69.851,2.3701,21.812,1028.6,537.73,108.41,10.331,9.5329,99.579
3.2023,1013.4,71.648,2.5173,23.298,1050.4,546,117.62,10.76,5.8645,94.606
3.5797,1013.7,73.224,2.3823,21.898,1033.6,540.86,109.37,10.323,8.7212,95.053
4.2075,1013.3,73.029,2.443,21.53,1039,543.45,111.24,10.529,7.7001,92.163
5.2059,1013.1,77.35,4.0126,34.154,1099,531.63,163.38,14.058,1.6989,59.654
8.0734,1012.5,71.913,4.0077,35.081,1099.9,534.58,160.64,13.914,2.1277,61.597
9.8383,1012.2,62.953,4.041,35.875,1100.1,535.02,160.17,13.852,2.3897,62.719
10.461,1011.9,59.567,3.9848,34.921,1100.1,536.03,159.65,13.883,1.7126,59.637
10.722,1011.3,56.619,4.0253,35.111,1099.9,535.18,160.16,13.895,2.0982,61.969
11.028,1010.9,54.235,3.972,35.037,1100.3,536.78,159.07,13.792,1.598,62.628
11.205,1010.5,54.36,4.0139,35.465,1099.8,535.86,159.48,13.803,1.722,60.956
11.471,1009.9,52.318,4.0076,34.819,1100,536.47,159.02,13.726,2.2479,63.539
11.755,1009.1,52.034,4.0149,34.97,1100.1,536.75,158.55,13.734,2.8245,65.247
11.983,1008.7,56.61,3.9485,34.744,1100,538.74,157.18,13.581,1.4699,58.128
12.269,1008.2,60.354,3.8827,33.805,1099.9,540.21,155.74,13.549,0.73915,55.617
12.217,1007.5,67.506,3.8661,34.347,1100.1,539.6,156.35,13.617,1.2086,57.376
12.479,1006.3,63.804,2.8364,25.21,1064.8,549.49,123.22,11.254,2.0741,61.936
12.954,1005.2,63.39,2.7853,24.423,1062.5,550.05,121.41,11.065,2.2105,62.014
13.526,1003.9,59.004,2.8529,24.776,1063.5,549.83,122.04,11.139,3.0177,66.735
14.143,1002.9,56.669,3.1922,26.317,1070.5,544.91,130.13,11.795,3.1255,67.822
14.373,1002,63.247,2.4441,20.646,1043.7,549.81,107.5,10.226,4.092,68.79
14.462,1000.9,65.679,2.5234,21.826,1044.8,550.4,108.28,10.313,4.7411,70.377
14.63,999.48,64.123,2.6305,22.131,1045.5,550.2,108.8,10.302,3.8552,66.158
14.865,998.13,65.286,2.6116,22.427,1044.5,550.27,108.07,10.252,4.8684,69.332
14.828,996.99,68.634,2.5749,22.205,1044.7,550.26,108.34,10.145,4.9193,69.104
14.737,996.72,71.601,2.5684,21.353,1043.9,549.76,107.83,10.1,4.0193,64.589
14.594,996.45,74.67,3.2176,25.785,1071.8,546.41,130.78,11.761,3.5369,65.475
13.97,996.68,80.895,3.9915,31.245,1099.9,540.34,155.29,13.482,1.4186,59.357
13.433,997.55,87.23,3.9518,31.133,1100.2,540.73,155.27,13.531,0.67571,55.6
13.993,997.89,83.466,3.9916,31.147,1100,540.87,154.92,13.469,1.0371,58.947
11.803,999.69,77.377,3.7608,31.694,1099.9,537.98,158.76,13.72,1.4794,60.508
9.3668,1000.9,80.031,3.7386,31.899,1100,537.02,160.37,13.742,1.9878,62.326
8.3183,1002.5,74.589,3.802,32.381,1100,535.27,161.84,13.891,0.88849,55.598
7.5952,1004.2,71.722,3.8216,32.084,1100,535.88,161.64,13.884,1.6777,59.662
7.2668,1005.8,70.85,3.885,32.672,1099.9,534.2,162.74,13.9,0.50979,61.858
6.885,1007.2,71.489,3.8569,32.32,1100,535.28,162.16,13.894,0.65554,63.934
6.3456,1009,70.257,3.9194,32.597,1100.1,534.05,162.87,13.957,1.1987,64.083
5.0385,1010.9,65.612,3.926,32.851,1100.2,532.77,164.66,14.095,2.4991,64.171
4.0896,1012.3,64.696,3.9861,33.32,1100,531.1,165.91,14.15,2.2609,61.855
3.6398,1013.1,66.367,3.9473,33.055,1100,532.17,165.31,14.092,1.8322,61.714
3.846,1013.8,68.331,3.9486,33.062,1100,532.47,164.95,14.109,2.2182,62.377
3.8149,1014.7,68.497,3.9174,32.735,1099.9,532.84,164.61,14.06,2.3553,62.798
3.7127,1015.3,69.62,3.8906,32.436,1100.3,534.42,163.66,13.987,2.65,62.452
3.5494,1015.4,71.685,3.8913,32.535,1100,533.26,164.36,14.029,1.3766,60.036
3.0803,1015.9,72.207,2.8867,24.501,1075.5,548.5,134.68,11.784,2.2258,75.037
2.3183,1016.2,75.429,2.3531,19.576,1041.2,546.91,108.58,10.376,6.9487,109.34
2.1383,1016.3,71.95,2.3411,19.428,1042.4,548.05,108.34,10.283,7.1182,112.55
1.9745,1016.7,72.832,2.3327,18.913,1041.9,547.76,108.14,10.34,7.8373,118.22
1.5759,1017.1,73.681,2.4078,19.139,1044.7,547.27,110.78,10.53,7.3069,113.87
1.1444,1017.5,76.4,2.6906,21.342,1064.5,549.9,123.48,11.152,3.0572,80.607
1.1771,1017.8,73.567,3.9677,33.361,1099.3,529.9,166.63,14.16,1.9658,59.381
1.1938,1017.9,73.935,3.9212,33.02,1100,531.25,166.81,14.104,1.2286,58.515
1.5332,1018.2,71.448,4.036,33.839,1100,528.58,168.25,14.292,0.72206,57.394
2.0877,1018.2,66.053,4.0679,34.038,1100,528.21,168.33,14.392,0.36411,58.08
2.0679,1017.3,67.04,4.0076,33.549,1099.9,530.07,167.19,14.231,1.1737,61.216
1.692,1016.7,70.845,4.005,33.594,1100,530.06,167.6,14.22,2.3513,61.072
1.5802,1016.5,72.922,4.051,33.863,1099.9,529,168.24,14.33,2.1872,60.155
1.5299,1016.1,75.24,4.0722,33.926,1100,528.95,168.37,14.312,2.1219,60.136
1.8304,1016,78.587,4.0913,34.021,1100.1,528.95,168.07,14.318,0.95646,59.68
1.9135,1016.3,76.958,4.0695,34.002,1099.9,529.79,167.6,14.229,1.0229,59.967
1.6029,1016.4,80.027,4.1093,34.173,1099.6,528.42,168.12,14.302,1.5625,60.119
1.4491,1016.7,79.019,2.6456,23.276,1063.3,549.8,124.41,11.084,3.7939,82.667
1.3831,1016.7,77.936,2.7069,23.312,1066.2,550.33,126.59,11.235,3.3465,80.801
1.5628,1016.5,76.551,2.7865,23.126,1066.4,550.36,124.94,11.364,3.4532,81.056
1.7815,1016.6,76.615,2.7617,23.084,1064.3,550.36,123.09,11.235,4.4692,82.002
1.9751,1016.8,80.334,2.7513,22.461,1063.5,550.42,122.4,11.135,4.4579,80.885
2.1564,1016.6,78.957,2.7442,22.544,1062.4,550.48,121.59,11.068,4.5207,81.576
2.4327,1016.6,80.537,2.7143,21.911,1060.9,550.48,120.24,10.948,4.0035,81.226
2.742,1016.4,78.812,2.7527,22.487,1062.6,550.47,121.56,11.121,3.7462,80.202
2.9962,1015.8,79.989,2.4315,19.922,1042,547.26,108.42,10.237,7.3545,112.86
2.9555,1014.9,84.345,2.4339,19.034,1044,548.83,109.51,10.274,5.9965,96.411
3.0022,1014.8,84.712,2.4839,19.359,1048.7,549.91,111.37,10.44,6.8945,89.817
2.8153,1015.2,85.944,2.6948,21.152,1061.3,550.28,121.73,11.018,5.2655,83.549
2.7777,1014.9,86.623,2.751,21.379,1062.9,550.06,122.08,11.114,5.197,83.21
2.8049,1015.4,86.897,3.4892,27.681,1097.6,548.76,148.84,12.855,2.4974,74.068
3.0114,1015.6,86.612,2.7779,21.864,1065.5,549.82,124.31,11.228,4.0615,80.221
3.1895,1015.2,86.696,2.7074,21.528,1063.2,550.35,123.27,11.171,4.1833,81.709
3.2485,1014,87.415,2.7578,21.647,1063.8,549.81,122.88,11.139,3.6727,82.542
3.7916,1014.4,85.789,3.7113,30.093,1091.6,537.4,153.48,13.375,2.0527,66.946
4.2947,1014.9,83.179,3.9525,32.383,1099.9,534.54,162.9,13.991,1.2783,62.075
4.4902,1015.5,82.34,4.0056,32.931,1099.8,532.73,164.09,14.083,0.66337,58.369
4.6886,1016.1,81.081,3.9616,32.468,1099.9,534.02,163.16,13.955,0.60824,58.167
4.6043,1016.7,81.056,2.9386,23.766,1071.6,547.21,131.97,11.645,2.3176,74.015
4.3537,1017.6,80.61,2.7612,21.786,1065.6,550.04,124.65,11.197,5.1828,81.561
4.5199,1018.4,77.402,2.7753,21.921,1066.4,549.91,124.81,11.184,4.9228,82.496
4.2789,1019.3,76.528,2.6798,21.2,1056.6,546.59,119.43,10.953,7.945,91.232
3.3834,1019.7,81.884,2.7124,21.328,1057.8,546.35,121.25,11.18,9.927,91.144
